time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12409200,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8004439473152161,0.2842004001140594,0.2579179108142853,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9990000128746032,0.6306634545326233,0.5310552716255188,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.9454872608184814,0.4668590724468231,0.3270141184329986,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8596929907798767,0.3562840521335602,0.33931565284729,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.747119128704071,0.2307024598121643,1.0487512350082395,285.00830078125,284.95001220703125,297.04998779296875,291.9621887207031,297.1698608398437,297.2220458984375,285.00732421875,1.0,0.6046966910362244,0.2757555842399597,0.2757555842399597,1.0,1.0,-3.3401756286621094,0.6404367089271545,2.6997389793396,-0.37319016456604,0.9034974575042723,0.9034974575042723,0.0,134.17755126953125,140.0,55409.01953125,0.0,2891.5634765625,1.0,279.6577453613281,283.2777404785156,294.9938659667969,298.5696716308594,293.1499938964844,293.1499938964844,279.3500061035156,35890.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380348920822144,1.0,0.0,0.0,3.6609933376312256,3.661017417907715,8.943163152252964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8473.5341796875,0.0,1544.6112060546875,1895.4371337890625,0.0,3754.5615234375,0.9076533913612366,1.0,0.0,3.0,1.0,0.0
12409260,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.799109697341919,0.283823162317276,0.2577420473098755,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.9990000128746032,0.629888653755188,0.5332814455032349,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.94475919008255,0.4676693081855774,0.3277131915092468,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8585726618766785,0.3561900854110718,0.3393895924091339,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.7461370825767517,0.2305770814418792,1.0487909317016602,284.8728332519531,284.95001220703125,297.039794921875,291.95855712890625,297.1641540527344,297.2183532714844,284.86578369140625,1.0,0.6056582927703857,0.2763041853904724,0.2763041853904724,1.0,1.0,-3.3439972400665283,0.6430716514587402,2.700925588607788,-0.3716788291931152,0.901667594909668,0.901667594909668,0.0,134.94818115234375,140.0,56649.77734375,0.0,2904.15283203125,1.0,279.4009094238281,283.11724853515625,295.01873779296875,298.7324523925781,293.1499938964844,293.1499938964844,279.3500061035156,35994.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455857872962952,1.0,0.0,0.0,3.660898685455322,3.660922765731812,8.942701015257626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8252.8232421875,0.0,1545.2843017578125,1895.4371337890625,0.0,3823.109619140625,0.907666802406311,1.0,0.0,3.0,1.0,0.0
12409320,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.7969438433647156,0.2832557260990143,0.257317453622818,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279113769531,0.9990000128746032,0.6284776926040649,0.536631166934967,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280029296875,0.9430487751960754,0.4682711362838745,0.3281938731670379,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82818603515625,0.8566617369651794,0.3558861017227173,0.3392075598239898,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82861328125,0.7444663047790527,0.2302778214216232,1.0479220151901243,284.8279724121094,284.95001220703125,297.028076171875,291.9543762207031,297.15655517578125,297.2125549316406,284.8270263671875,1.0,0.6066854000091553,0.2768527865409851,0.2768527865409851,1.0,1.0,-3.347139358520508,0.6455390453338623,2.701600313186645,-0.3701242506504059,0.9003602862358093,0.9003602862358093,0.0,136.01991271972656,128.0,56835.09375,0.0,2917.024169921875,1.0,279.358154296875,283.0736083984375,294.9965515136719,298.6773681640625,293.1499938964844,293.1499938964844,279.04998779296875,36081.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491219520568848,1.0,0.0,0.0,3.658550500869751,3.65857458114624,8.931232855502458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8668.94921875,0.0,1543.31689453125,1895.4371337890625,0.0,3855.04833984375,0.9072315692901612,1.0,0.0,3.0,1.0,0.0
12409380,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918029785156,0.796893835067749,0.2825873792171478,0.2567918598651886,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6884460449219,0.9990000128746032,0.626755952835083,0.5356330871582031,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6891174316406,0.944154679775238,0.4687584638595581,0.3286000490188598,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6903991699219,0.8569154143333435,0.3554529547691345,0.338883101940155,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6934509277344,0.7445535659790039,0.2298555076122284,1.046361207962036,284.6889038085937,284.95001220703125,297.0149230957031,291.9496154785156,297.1483459472656,297.2064819335937,284.6812744140625,1.0,0.6055810451507568,0.2774014174938202,0.2774014174938202,1.0,1.0,-3.3431544303894043,0.6461563110351562,2.696998119354248,-0.3680610954761505,0.8972733020782471,0.8972733020782471,0.0,135.60536193847656,128.0,57969.40625,0.0,2906.04296875,1.0,279.1011047363281,282.9111022949219,295.0093688964844,298.8177185058594,293.1499938964844,293.1499938964844,279.04998779296875,36211.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560196995735168,1.0,0.0,0.0,3.6542563438415527,3.654280424118042,8.910279234441987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8430.0546875,0.0,1539.494873046875,1895.4371337890625,0.0,3917.026611328125,0.90632301568985,1.0,0.0,3.0,1.0,0.0
12409440,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.63580322265625,0.7978897094726562,0.2817916572093963,0.2560643553733825,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6350402832031,0.9990000128746032,0.625114917755127,0.5321751832962036,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6351928710937,0.9466965794563292,0.4690975248813629,0.3288233280181885,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6354675292969,0.8582814335823059,0.354870080947876,0.3383356630802154,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6361694335937,0.7455222606658936,0.2293005734682083,1.043893337249756,284.6351318359375,284.95001220703125,297.0003662109375,291.9443359375,297.1390686035156,297.1994323730469,284.6332397460937,1.0,0.6034585237503052,0.2779500186443329,0.2779500186443329,1.0,1.0,-3.333850860595703,0.6453972458839417,2.6884536743164062,-0.3659083247184753,0.894593358039856,0.894593358039856,0.0,134.29486083984375,131.0,57988.375,0.0,2878.605224609375,1.0,279.0582275390625,282.8619079589844,294.9814453125,298.7450561523437,293.1499938964844,293.1499938964844,279.3500061035156,36327.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958782196044922,1.0,0.0,0.0,3.6471564769744873,3.647180557250977,8.875690014065185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7859.1376953125,0.0,1532.4541015625,1895.4371337890625,0.0,3941.72265625,0.9048460125923156,1.0,0.0,3.0,1.0,0.0
12409500,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7494812011719,0.7978667616844177,0.281419575214386,0.2554904520511627,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7524719238281,0.9990000128746032,0.6242052316665649,0.5310268998146057,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7518920898437,0.947857677936554,0.4699620902538299,0.3291938900947571,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7507629394531,0.858522891998291,0.3546225130558014,0.3378950357437134,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7480163574219,0.7455356121063232,0.2289592772722244,1.04170024394989,284.7520751953125,284.95001220703125,296.98443603515625,291.93853759765625,297.132080078125,297.1962585449219,284.7587585449219,1.0,0.6026791334152222,0.2784986197948456,0.2784986197948456,1.0,1.0,-3.328511953353882,0.6456719040870667,2.682839870452881,-0.3641850650310516,0.8943849802017212,0.8943849802017212,0.0,133.77220153808594,131.0,56719.1875,0.0,2864.241455078125,1.0,279.3012390136719,283.0068054199219,294.911865234375,298.4994812011719,293.1499938964844,293.1499938964844,279.3500061035156,36290.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527342915534972,1.0,0.0,0.0,3.641340494155884,3.641364336013794,8.847404160405858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8032.50927734375,0.0,1525.727294921875,1895.4371337890625,0.0,3887.56103515625,0.9035771489143372,1.0,0.0,3.0,1.0,0.0
12409560,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953796386719,0.798272430896759,0.2814732193946838,0.2553766071796417,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958679199219,0.9990000128746032,0.6238736510276794,0.5300045013427734,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7957763671875,0.9493947625160216,0.4713321924209595,0.3299987614154815,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79559326171875,0.8590412735939026,0.3547600209712982,0.3378646075725555,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7951354980469,0.7457954287528992,0.2288970500230789,1.0408397912979126,284.7958068847656,284.95001220703125,296.9672241210937,291.9322509765625,297.1281433105469,297.1981201171875,284.7969055175781,1.0,0.6023159623146057,0.2790684700012207,0.2790684700012207,1.0,1.0,-3.326874256134033,0.6469609141349792,2.679913282394409,-0.3624435663223266,0.8938348293304443,0.8938348293304443,0.0,133.42266845703125,134.0,56479.99609375,0.0,2858.7607421875,1.0,279.3422241210937,283.0505065917969,294.9017944335937,298.50201416015625,293.1499938964844,293.1499938964844,279.6499938964844,36240.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491616487503052,1.0,0.0,0.0,3.637409925460816,3.6374340057373047,8.828314435049833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7631.17822265625,0.0,1520.9984130859375,1895.4371337890625,0.0,3855.406494140625,0.9026382565498352,1.0,0.0,3.0,1.0,0.0
12409620,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301452636719,0.7988119721412659,0.2817698419094085,0.2554916143417358,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.9990000128746032,0.6239399313926697,0.5291998386383057,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.9509962797164916,0.4729923903942108,0.3310092985630035,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.8596435785293579,0.3551443219184875,0.3380711078643799,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.746159017086029,0.2290305942296981,1.0408601760864258,284.9329833984375,284.95001220703125,296.9486999511719,291.92547607421875,297.1253356933594,297.2020874023437,284.9403381347656,1.0,0.6023503541946411,0.2796382904052734,0.2796382904052734,1.0,1.0,-3.327600717544556,0.6488690972328186,2.678731679916382,-0.360777735710144,0.8950519561767578,0.8950519561767578,0.0,133.21954345703125,134.0,55244.12109375,0.0,2859.144287109375,1.0,279.59844970703125,283.2122802734375,294.86669921875,298.3291320800781,293.1499938964844,293.1499938964844,279.6499938964844,36136.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94177508354187,1.0,0.0,0.0,3.635031700134277,3.635055541992188,8.816773515718523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7835.91259765625,0.0,1517.599365234375,1895.4371337890625,0.0,3788.572998046875,0.9020742774009703,1.0,0.0,3.0,1.0,0.0
12409680,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.7996455430984497,0.2822734415531158,0.2558775246143341,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9990000128746032,0.6243740320205688,0.5283899307250977,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.9528541564941406,0.4748965203762054,0.3322736322879791,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.8604878187179565,0.3557535111904144,0.3385608196258545,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.7467662692070007,0.229354590177536,1.041936278343201,284.9820556640625,284.95001220703125,296.9289855957031,291.918212890625,297.1236572265625,297.2082824707031,284.9834289550781,1.0,0.6027692556381226,0.2802081108093261,0.2802081108093261,1.0,1.0,-3.3308098316192627,0.6514265537261963,2.6793832778930664,-0.3592011928558349,0.8958005905151367,0.8958005905151367,0.0,133.10333251953125,152.0,55071.76953125,0.0,2865.309814453125,1.0,279.6416320800781,283.25946044921875,294.8778991699219,298.372802734375,293.1499938964844,293.1499938964844,279.95001220703125,36047.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384329319000244,1.0,0.0,0.0,3.634985685348511,3.635009527206421,8.8165501210824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7463.716796875,0.0,1516.8829345703125,1895.4371337890625,0.0,3758.185791015625,0.9019711017608644,1.0,0.0,3.0,1.0,0.0
12409740,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222229003906,0.7978696227073669,0.2828969359397888,0.2563906610012054,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.125732421875,0.9990000128746032,0.6248117685317993,0.5328922867774963,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1251220703125,0.9513343572616576,0.4769448339939117,0.333642303943634,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12371826171875,0.8586345911026001,0.3565034568309784,0.3392163813114166,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205139160156,0.7451868653297424,0.2298108637332916,1.0438140630722046,285.12530517578125,284.95001220703125,296.9080810546875,291.9104919433594,297.121826171875,297.2147521972656,285.1334228515625,1.0,0.605701208114624,0.2807779312133789,0.2807779312133789,1.0,1.0,-3.34268569946289,0.6562624573707581,2.6864233016967773,-0.3581564128398895,0.8983567357063293,0.8983567357063293,0.0,134.79031372070312,152.0,53961.453125,0.0,2900.34521484375,1.0,279.8983459472656,283.42510986328125,294.851806640625,298.22320556640625,293.1499938964844,293.1499938964844,279.95001220703125,35915.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316200613975524,1.0,0.0,0.0,3.6369221210479736,3.636945962905884,8.825946338220092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7676.8896484375,0.0,1518.040771484375,1895.4371337890625,0.0,3695.981689453125,0.9023494720458984,1.0,0.0,3.0,1.0,0.0
12409800,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1844177246094,0.7947168350219727,0.2836743295192718,0.257135272026062,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.18536376953125,0.9990000128746032,0.6248607039451599,0.5406409502029419,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1851806640625,0.9479281306266784,0.4791688621044159,0.3352208435535431,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.184814453125,0.8553268313407898,0.3574137985706329,0.3401141762733459,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.7424455285072327,0.2304039448499679,1.0466707944869995,285.18524169921875,284.95001220703125,296.88604736328125,291.90234375,297.1205139160156,297.22247314453125,285.1876525878906,1.0,0.6099650859832764,0.2813477516174316,0.2813477516174316,1.0,1.0,-3.3611273765563965,0.6628223061561584,2.698305130004883,-0.3572188913822174,0.9005669355392456,0.9005669355392456,0.0,137.6664276123047,155.0,53969.23828125,0.0,2956.664794921875,1.0,279.941650390625,283.4793395996094,294.8675842285156,298.2833557128906,293.1499938964844,293.1499938964844,279.6499938964844,35800.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291226863861084,1.0,0.0,0.0,3.6416497230529785,3.6416735649108887,8.848907100400538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8218.3232421875,0.0,1522.40576171875,1895.4371337890625,0.0,3673.09716796875,0.9032959938049316,1.0,0.0,3.0,1.0,0.0
12409860,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.7923251390457153,0.2840424180030823,0.2577535212039947,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.9990000128746032,0.6238736510276794,0.5467202663421631,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.9455021619796752,0.4808877110481262,0.3366744220256805,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779113769531,0.8528812527656555,0.3579994738101959,0.3409234881401062,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.7404344081878662,0.2307865917682647,1.0493084192276,285.07666015625,284.95001220703125,296.8629150390625,291.8937683105469,297.1163330078125,297.2265930175781,285.07080078125,1.0,0.6131451725959778,0.2817671000957489,0.2817671000957489,1.0,1.0,-3.376624584197998,0.668182909488678,2.708441734313965,-0.3563114404678345,0.9003825783729553,0.9003825783729553,0.0,139.99847412109375,155.0,55304.40234375,0.0,3003.9267578125,1.0,279.6987609863281,283.3411560058594,294.928466796875,298.5206604003906,293.1499938964844,293.1499938964844,279.6499938964844,35829.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362669587135316,1.0,0.0,0.0,3.645224332809448,3.6452484130859375,8.866288112585607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8052.65625,0.0,1526.5877685546875,1895.4371337890625,0.0,3738.447265625,0.9040629267692566,1.0,0.0,3.0,1.0,0.0
12409920,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.7892959117889404,0.2839755117893219,0.2579192221164703,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.9990000128746032,0.621987521648407,0.5532130599021912,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.9423884749412536,0.4821191728115082,0.3377109467983246,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.8499661087989807,0.3582056760787964,0.3413368165493011,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.7380101084709167,0.2308879196643829,1.0506486892700195,285.0418395996094,284.95001220703125,296.8387451171875,291.8847961425781,297.1090087890625,297.22662353515625,285.0414733886719,1.0,0.616122841835022,0.2821864187717438,0.2821864187717438,1.0,1.0,-3.38923978805542,0.6727717518806458,2.716468095779419,-0.3554161190986633,0.900605320930481,0.900605320930481,0.0,142.3661346435547,158.0,55613.03515625,0.0,3045.4189453125,1.0,279.6578369140625,283.30419921875,294.925537109375,298.51080322265625,293.1499938964844,293.1499938964844,279.3500061035156,35870.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410108923912048,1.0,0.0,0.0,3.647161722183228,3.647185802459717,8.875715025169484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8475.740234375,0.0,1529.0418701171875,1895.4371337890625,0.0,3781.632568359375,0.9045487642288208,1.0,0.0,3.0,1.0,0.0
12409980,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.785964846611023,0.2836513221263885,0.2578527331352234,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9990000128746032,0.6194151639938354,0.5599369406700134,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.9389510750770568,0.4830731451511383,0.338559478521347,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.8468256592750549,0.3581648468971252,0.3415232002735138,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.7353526949882507,0.2307832837104797,1.051113247871399,284.9130249023437,284.95001220703125,296.8135986328125,291.8753967285156,297.0979919433594,297.2218322753906,284.9065246582031,1.0,0.6188767552375793,0.282605767250061,0.282605767250061,1.0,1.0,-3.4001290798187256,0.6769153475761414,2.7232136726379395,-0.3544541299343109,0.8991103768348694,0.8991103768348694,0.0,144.7646484375,158.0,56926.74609375,0.0,3083.524658203125,1.0,279.4012756347656,283.14862060546875,294.9449157714844,298.674560546875,293.1499938964844,293.1499938964844,279.3500061035156,35961.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495244026184082,1.0,0.0,0.0,3.647769689559937,3.647793531417847,8.878673725121189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8264.1611328125,0.0,1530.3983154296875,1895.4371337890625,0.0,3858.67626953125,0.9047098755836488,1.0,0.0,3.0,1.0,0.0
12410040,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.7822213768959045,0.2831054925918579,0.2575056552886963,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.9990000128746032,0.6162193417549133,0.5670432448387146,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.9350411295890808,0.4837926626205444,0.3391640484333038,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.8433573246002197,0.3578961789608001,0.3414292931556701,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.7323601245880127,0.2304717749357223,1.050485372543335,284.8722229003906,284.95001220703125,296.7874755859375,291.8656311035156,297.0850830078125,297.2146301269531,284.8715209960937,1.0,0.6213847398757935,0.2830250859260559,0.2830250859260559,1.0,1.0,-3.408994674682617,0.6805337071418762,2.7284610271453857,-0.3534090220928192,0.8981404304504395,0.8981404304504395,0.0,147.2313995361328,161.0,57162.1875,0.0,3117.70654296875,1.0,279.35821533203125,283.1073303222656,294.91656494140625,298.61798095703125,293.1499938964844,293.1499938964844,279.6499938964844,36038.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539076089859008,1.0,0.0,0.0,3.646298408508301,3.64632248878479,8.871513728081482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7730.3154296875,0.0,1529.3426513671875,1895.4371337890625,0.0,3898.095947265625,0.9044636487960817,1.0,0.0,3.0,1.0,0.0
12410100,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.778836190700531,0.2829178273677826,0.2572129964828491,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.9990000128746032,0.6132208108901978,0.5736486315727234,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9315735101699828,0.4849807024002075,0.3398451507091522,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8402076363563538,0.3578933179378509,0.3413430750370025,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7295682430267334,0.2302888482809066,1.049630880355835,284.9984741210937,284.95001220703125,296.7604675292969,291.8554992675781,297.0746459960937,297.2113037109375,285.0054626464844,1.0,0.623708188533783,0.2834444046020508,0.2834444046020508,1.0,1.0,-3.417069435119629,0.6839514970779419,2.733118057250977,-0.352372407913208,0.8996744155883789,0.8996744155883789,0.0,149.541259765625,161.0,56048.3984375,0.0,3149.357177734375,1.0,279.6012878417969,283.25701904296875,294.8429260253906,298.3826904296875,293.1499938964844,293.1499938964844,279.6499938964844,35972.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492985010147096,1.0,0.0,0.0,3.646661996841431,3.646685838699341,8.87328269527643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7915.388671875,0.0,1529.2490234375,1895.4371337890625,0.0,3856.640380859375,0.9045509099960328,1.0,0.0,3.0,1.0,0.0
12410160,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.7763498425483704,0.2831128537654876,0.2573193311691284,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.9990000128746032,0.6106650233268738,0.578463613986969,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.929155170917511,0.4866219460964203,0.3409150838851928,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.8378127813339233,0.358221173286438,0.3415965437889099,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.7273776531219482,0.2303156554698944,1.049701452255249,285.04705810546875,284.95001220703125,296.73260498046875,291.84503173828125,297.0667724609375,297.2121276855469,285.0484313964844,1.0,0.6259365081787109,0.2837423682212829,0.2837423682212829,1.0,1.0,-3.4255027770996094,0.687114953994751,2.7383878231048584,-0.3516589403152466,0.900848925113678,0.900848925113678,0.0,151.597412109375,164.0,55941.55859375,0.0,3180.476318359375,1.0,279.6422424316406,283.3031005859375,294.82794189453125,298.3900756835937,293.1499938964844,293.1499938964844,279.3500061035156,35901.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947029948234558,1.0,0.0,0.0,3.649190187454224,3.649214029312134,8.885589863893983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8455.6748046875,0.0,1531.5277099609375,1895.4371337890625,0.0,3836.166259765625,0.9050408601760864,1.0,0.0,3.0,1.0,0.0
12410220,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.7723448276519775,0.2830427587032318,0.2575298249721527,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.9953964948654176,0.6080854535102844,0.577531099319458,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.9245429635047911,0.4878967106342315,0.3420522212982178,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.8338840007781982,0.3583396375179291,0.3419624269008636,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.7238653898239136,0.2302022129297256,1.0501885414123535,284.9251403808594,284.95001220703125,296.70391845703125,291.834228515625,297.056884765625,297.21044921875,284.918212890625,1.0,0.6276975274085999,0.2840403318405151,0.2840403318405151,1.0,1.0,-3.4271435737609863,0.6884611248970032,2.738682508468628,-0.3505516648292541,0.8995201587677002,0.8995201587677002,0.0,154.60743713378906,164.0,57107.5390625,0.0,3201.853759765625,1.0,279.3987121582031,283.1559143066406,294.8694152832031,298.59197998046875,293.1499938964844,293.1499938964844,279.3500061035156,35969.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532836079597472,1.0,0.0,0.0,3.649903297424317,3.6499273777008057,8.889063565220567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8262.076171875,0.0,1532.8328857421875,1895.4371337890625,0.0,3892.494873046875,0.9051958918571472,1.0,0.0,3.0,1.0,0.0
12410280,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.7681462168693542,0.2826177179813385,0.2573795318603515,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.99039626121521,0.605607271194458,0.5752444267272949,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9197676181793212,0.4887521862983703,0.3428358137607574,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8298755288124084,0.3581511676311493,0.3420126438140869,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.7202181220054626,0.2298732548952102,1.0496466159820557,284.8764343261719,284.95001220703125,296.6744689941406,291.8230895996094,297.0446472167969,297.2056884765625,284.874755859375,1.0,0.6290892958641052,0.2843382656574249,0.2843382656574249,1.0,1.0,-3.4261913299560547,0.6891597509384155,2.7370314598083496,-0.3501801490783691,0.8985001444816589,0.8985001444816589,0.0,157.4840545654297,167.0,57222.9609375,0.0,3214.696044921875,1.0,279.3578491210937,283.1095886230469,294.8561706542969,298.55487060546875,293.1499938964844,293.1499938964844,279.6499938964844,36046.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567927122116088,1.0,0.0,0.0,3.648329257965088,3.648353338241577,8.881398798621376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7723.5400390625,0.0,1531.6556396484375,1895.4371337890625,0.0,3923.94482421875,0.9049222469329834,1.0,0.0,3.0,1.0,0.0
12410340,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7637972235679626,0.2824457883834839,0.2571896314620971,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.9850963950157166,0.6038779616355896,0.5733428597450256,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.914825201034546,0.489964872598648,0.3436053097248077,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8256882429122925,0.3581577241420746,0.3420144319534302,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.7163280844688416,0.2296691238880157,1.048918604850769,284.991455078125,284.95001220703125,296.644287109375,291.8116760253906,297.03436279296875,297.2039489746094,284.9976806640625,1.0,0.6300586462020874,0.2846362292766571,0.2846362292766571,1.0,1.0,-3.4215803146362305,0.688837468624115,2.7327427864074707,-0.3483922183513641,0.8998740911483765,0.8998740911483765,0.0,160.52117919921875,167.0,55978.3046875,0.0,3223.654296875,1.0,279.60125732421875,283.2516174316406,294.7891845703125,298.32470703125,293.1499938964844,293.1499938964844,279.6499938964844,35985.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516514539718628,1.0,0.0,0.0,3.6484179496765137,3.648442029953003,8.88183024017053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7897.63134765625,0.0,1531.3016357421875,1895.4371337890625,0.0,3877.827392578125,0.904950737953186,1.0,0.0,3.0,1.0,0.0
12410400,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.7615414261817932,0.2826165854930877,0.2572975158691406,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.981870174407959,0.6027902960777283,0.5721557140350342,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.9126746654510498,0.4915895164012909,0.3446821272373199,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.8234776258468628,0.3584599196910858,0.3422659039497375,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.714158296585083,0.2296949625015258,1.0489652156829834,285.03155517578125,284.95001220703125,296.61346435546875,291.7999572753906,297.02655029296875,297.2061767578125,285.0324401855469,1.0,0.6311227679252625,0.2849341928958893,0.2849341928958893,1.0,1.0,-3.4219613075256348,0.6898626089096069,2.7320988178253174,-0.3474958539009094,0.9008591175079346,0.9008591175079346,0.0,162.39996337890625,170.0,55785.1953125,0.0,3235.499755859375,1.0,279.6421813964844,283.29205322265625,294.7762451171875,298.33026123046875,293.1499938964844,293.1499938964844,279.3500061035156,35922.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488983154296876,1.0,0.0,0.0,3.65050745010376,3.650531530380249,8.892006349014991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8427.580078125,0.0,1533.14990234375,1895.4371337890625,0.0,3853.031982421875,0.905348300933838,1.0,0.0,3.0,1.0,0.0
12410460,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.7596186399459839,0.2825244665145874,0.257436603307724,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9789669513702391,0.6014379262924194,0.5711384415626526,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9109488129615784,0.492856353521347,0.3457712829113006,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8215877413749695,0.3585547804832458,0.3425560891628265,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.7122873663902283,0.229618564248085,1.0492891073226929,284.9073181152344,284.95001220703125,296.5819702148437,291.7879943847656,297.0168762207031,297.2060241699219,284.9005126953125,1.0,0.6321731209754944,0.2853710651397705,0.2853710651397705,1.0,1.0,-3.4230611324310303,0.6914772987365723,2.731583833694458,-0.3461223244667053,0.8993839025497437,0.8993839025497437,0.0,164.1122283935547,170.0,56936.2578125,0.0,3248.009033203125,1.0,279.398681640625,283.1436767578125,294.8180847167969,298.5296630859375,293.1499938964844,293.1499938964844,279.3500061035156,35994.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954722225666046,1.0,0.0,0.0,3.650712490081787,3.650736570358277,8.893005656318564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8231.888671875,0.0,1533.9210205078125,1895.4371337890625,0.0,3905.402587890625,0.9053940176963806,1.0,0.0,3.0,1.0,0.0
12410520,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.7568480968475342,0.2820883393287658,0.2572432160377502,296.9535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.9751136898994446,0.5997008681297302,0.5697234272956848,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.9082002639770508,0.4937244653701782,0.3465340733528137,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8189135789871216,0.3583485782146454,0.3425568044185638,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.709664523601532,0.2293430268764495,1.048811435699463,284.8592529296875,284.95001220703125,296.5499267578125,291.7757568359375,297.004638671875,297.202392578125,284.8577880859375,1.0,0.6330302953720093,0.2858079373836517,0.2858079373836517,1.0,1.0,-3.421293020248413,0.6923601627349854,2.728932857513428,-0.3445949554443359,0.8982570767402649,0.8982570767402649,0.0,166.20596313476562,173.0,57046.9921875,0.0,3256.16943359375,1.0,279.3578186035156,283.09783935546875,294.80535888671875,298.4926147460937,293.1499938964844,293.1499938964844,279.6499938964844,36071.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579649567604064,1.0,0.0,0.0,3.648671388626098,3.648695468902588,8.883063742359809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7695.3154296875,0.0,1532.222412109375,1895.4371337890625,0.0,3934.4248046875,0.9050161838531494,1.0,0.0,3.0,1.0,0.0
12410580,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.7542543411254883,0.2819142043590545,0.2570051252841949,296.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.9713830947875975,0.5983735918998718,0.5683130025863647,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9057608842849731,0.4949701726436615,0.347286194562912,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.8163840174674988,0.3583443462848663,0.3425005674362182,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.7071200609207153,0.2291963696479797,1.048122525215149,284.9760437011719,284.95001220703125,296.517333984375,291.7632751464844,296.99420166015625,297.2015380859375,284.9822998046875,1.0,0.6337789297103882,0.2862448096275329,0.2862448096275329,1.0,1.0,-3.41908860206604,0.6931307911872864,2.7259578704833984,-0.3431508541107178,0.89954674243927,0.89954674243927,0.0,168.15843200683594,173.0,55819.73046875,0.0,3262.50439453125,1.0,279.60125732421875,283.2412414550781,294.7386169433594,298.26324462890625,293.1499938964844,293.1499938964844,279.6499938964844,36009.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526743292808532,1.0,0.0,0.0,3.6483094692230233,3.6483333110809326,8.881301596375124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7870.1708984375,0.0,1531.361328125,1895.4371337890625,0.0,3887.022705078125,0.904943823814392,1.0,0.0,3.0,1.0,0.0
12410640,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7528221607208252,0.2820820808410644,0.2570900022983551,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.96891987323761,0.5975161790847778,0.5673981308937073,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.904771625995636,0.4966329634189605,0.3483720123767853,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8149384260177612,0.3586350977420807,0.3427197933197021,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.7056214809417725,0.2292707413434982,1.0483031272888184,285.0169372558594,284.95001220703125,296.4842529296875,291.7506103515625,296.9862060546875,297.2044372558594,285.01788330078125,1.0,0.6346369981765747,0.2866816818714142,0.2866816818714142,1.0,1.0,-3.419952869415283,0.694716215133667,2.725236654281616,-0.3418366312980652,0.9004424810409546,0.9004424810409546,0.0,169.5196990966797,176.0,55630.7890625,0.0,3272.430908203125,1.0,279.64215087890625,283.2823486328125,294.7257385253906,298.2693786621094,293.1499938964844,293.1499938964844,279.3500061035156,35945.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498614072799684,1.0,0.0,0.0,3.649977445602417,3.650001525878906,8.889424520930334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8398.732421875,0.0,1532.733154296875,1895.4371337890625,0.0,3861.71337890625,0.9052459001541138,1.0,0.0,3.0,1.0,0.0
12410700,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7514857053756714,0.281985729932785,0.2572122514247894,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9665154814720154,0.596304714679718,0.566538393497467,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9038752317428588,0.4979315102100372,0.3494750261306762,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8135762214660645,0.3587170839309692,0.3429841697216034,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7042410373687744,0.229233831167221,1.048755764961243,284.89337158203125,284.95001220703125,296.4507141113281,291.7377014160156,296.9761962890625,297.2047424316406,284.8865966796875,1.0,0.6355469226837158,0.2871185541152954,0.2871185541152954,1.0,1.0,-3.421398162841797,0.6964528560638428,2.724945306777954,-0.3404430150985718,0.898881196975708,0.898881196975708,0.0,170.87684631347656,176.0,56783.12890625,0.0,3283.666015625,1.0,279.398681640625,283.1345520019531,294.7674865722656,298.4688415527344,293.1499938964844,293.1499938964844,279.3500061035156,36017.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556974768638612,1.0,0.0,0.0,3.649765491485596,3.649789333343506,8.888391676009633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8203.9990234375,0.0,1533.0361328125,1895.4371337890625,0.0,3914.1416015625,0.9051979780197144,1.0,0.0,3.0,1.0,0.0
12410760,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.7492204308509827,0.281544029712677,0.2570056021213531,296.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.9629462361335754,0.5946599841117859,0.565222978591919,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.9018831849098206,0.498825192451477,0.3502504229545593,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459777832031,0.8112933039665222,0.358496606349945,0.3429625630378723,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.7020159959793091,0.2289895415306091,1.0483903884887695,284.845703125,284.95001220703125,296.4167785644531,291.7246398925781,296.963623046875,297.2014465332031,284.84429931640625,1.0,0.6363093256950378,0.2875341176986694,0.2875341176986694,1.0,1.0,-3.4198834896087646,0.6973400115966797,2.722543478012085,-0.3389863967895508,0.8976689577102661,0.8976689577102661,0.0,172.7241973876953,179.0,56895.2578125,0.0,3290.948974609375,1.0,279.35772705078125,283.0890808105469,294.7544250488281,298.4317321777344,293.1499938964844,293.1499938964844,279.6499938964844,36093.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589816927909852,1.0,0.0,0.0,3.647311210632324,3.6473350524902335,8.876442052496714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7669.2080078125,0.0,1530.87744140625,1895.4371337890625,0.0,3943.50341796875,0.9047278761863708,1.0,0.0,3.0,1.0,0.0
12410820,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.7470083832740784,0.2813615500926971,0.2567541599273681,296.952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.9593862295150756,0.5933912992477417,0.5638752579689026,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.8999873399734497,0.5000964999198914,0.3510141372680664,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.8090212941169739,0.3584765493869781,0.3428847193717956,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.6998138427734375,0.2288663238286972,1.0477896928787231,284.9630126953125,284.95001220703125,296.3824768066406,291.7113952636719,296.9528503417969,297.20086669921875,284.96929931640625,1.0,0.6369937658309937,0.2879497110843658,0.2879497110843658,1.0,1.0,-3.4178502559661865,0.6980884075164795,2.719761848449707,-0.3376158773899078,0.8988769054412842,0.8988769054412842,0.0,174.51007080078125,179.0,55668.6875,0.0,3296.681396484375,1.0,279.6011962890625,283.23297119140625,294.6868896484375,298.20184326171875,293.1499938964844,293.1499938964844,279.6499938964844,36031.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537038803100586,1.0,0.0,0.0,3.6465559005737305,3.64657998085022,8.872766557033174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7843.255859375,0.0,1529.5728759765625,1895.4371337890625,0.0,3896.267333984375,0.9045668840408324,1.0,0.0,3.0,1.0,0.0
12410880,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.7458091378211975,0.2815194129943847,0.2568264305591583,296.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.9570525884628296,0.5925725102424622,0.563000500202179,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8993016481399536,0.5017849206924438,0.3521146476268768,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.807736873626709,0.3587507903575897,0.3430841565132141,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.6985470056533813,0.2289582341909408,1.0480401515960691,285.0043029785156,284.95001220703125,296.3478698730469,291.697998046875,296.9445495605469,297.2039794921875,285.0052795410156,1.0,0.6378079056739807,0.2883652746677398,0.2883652746677398,1.0,1.0,-3.4188382625579834,0.6996430158615112,2.7191953659057617,-0.3363701701164245,0.899692714214325,0.899692714214325,0.0,175.75953674316406,182.0,55479.37109375,0.0,3306.24658203125,1.0,279.6421203613281,283.27447509765625,294.6732482910156,298.20721435546875,293.1499938964844,293.1499938964844,279.95001220703125,35965.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508976340293884,1.0,0.0,0.0,3.6478488445281982,3.647872686386109,8.879058555066877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7457.6669921875,0.0,1530.519775390625,1895.4371337890625,0.0,3871.04541015625,0.9047842621803284,1.0,0.0,3.0,1.0,0.0
12410940,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357421875,0.7450174689292908,0.281875342130661,0.2570582628250122,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390380859375,0.9552006721496582,0.5920189023017883,0.5623469352722168,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1385192871094,0.8990748524665833,0.5037106871604919,0.353358656167984,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1371459960937,0.8068592548370361,0.3592120707035064,0.3434372842311859,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342163085937,0.697687566280365,0.2292006015777588,1.0488712787628174,285.1385498046875,284.95001220703125,296.31298828125,291.6844787597656,296.9374694824219,297.2089538574219,285.1454467773437,1.0,0.6387491822242737,0.2887808382511139,0.2887808382511139,1.0,1.0,-3.421509265899658,0.7016474604606628,2.7198617458343506,-0.3351649343967438,0.9022541046142578,0.9022541046142578,0.0,176.83346557617188,182.0,54267.43359375,0.0,3318.681884765625,1.0,279.8987731933594,283.4334716796875,294.63134765625,298.03192138671875,293.1499938964844,293.1499938964844,279.95001220703125,35854.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440888166427612,1.0,0.0,0.0,3.650817632675171,3.65084171295166,8.8935178155225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7658.4892578125,0.0,1532.9898681640625,1895.4371337890625,0.0,3809.556640625,0.9054074287414552,1.0,0.0,3.0,1.0,0.0
12411000,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1841735839844,0.7447811961174011,0.2824167013168335,0.2575199902057647,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1847229003906,0.9540374875068665,0.5917079448699951,0.5620187520980835,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18463134765625,0.899486780166626,0.5058472156524658,0.3548216521739959,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18438720703125,0.80655437707901,0.359858751296997,0.3440151214599609,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18389892578125,0.6973851323127747,0.2296022623777389,1.0505274534225464,285.18463134765625,284.95001220703125,296.2779235839844,291.6708374023437,296.9316101074219,297.2158203125,285.1858215332031,1.0,0.6398869752883911,0.2891964018344879,0.2891964018344879,1.0,1.0,-3.4266180992126465,0.7043056488037109,2.7223124504089355,-0.3340348601341247,0.9043225646018982,0.9043225646018982,0.0,177.66587829589844,185.0,54140.05859375,0.0,3335.37646484375,1.0,279.9417724609375,283.4781799316406,294.6357116699219,298.0710754394531,293.1499938964844,293.1499938964844,279.6499938964844,35762.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412394762039183,1.0,0.0,0.0,3.656082153320313,3.6561062335968018,8.919185461309098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8184.2373046875,0.0,1538.1676025390625,1895.4371337890625,0.0,3783.709228515625,0.906492292881012,1.0,0.0,3.0,1.0,0.0
