time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12411060,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.7441919445991516,0.2825759053230285,0.2579085230827331,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.9523792266845704,0.5908907055854797,0.5615818500518799,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.89943528175354,0.5074743032455444,0.3561902940273285,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.8058839440345764,0.3602029681205749,0.3445549309253692,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.6967920064926147,0.229828730225563,1.0522321462631226,285.06329345703125,284.95001220703125,296.2426452636719,291.6571044921875,296.9228210449219,297.2185974121094,285.0566711425781,1.0,0.6410991549491882,0.289580374956131,0.289580374956131,1.0,1.0,-3.4313814640045166,0.706778347492218,2.724603176116944,-0.3328853547573089,0.9039167761802672,0.9039167761802672,0.0,178.7786102294922,185.0,55363.99609375,0.0,3352.9453125,1.0,279.69842529296875,283.331298828125,294.687744140625,298.2901611328125,293.1499938964844,293.1499938964844,279.6499938964844,35813.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477715492248536,1.0,0.0,0.0,3.659806251525879,3.659830331802368,8.937364555094973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8004.28515625,0.0,1542.7044677734375,1895.4371337890625,0.0,3842.864501953125,0.9073094129562378,1.0,0.0,3.0,1.0,0.0
12411120,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.7424464225769043,0.2823100090026855,0.2578871250152588,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9491787552833556,0.589542806148529,0.5605815052986145,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8979902267456055,0.5086075663566589,0.3571551144123077,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8039997220039368,0.3601750433444977,0.3447394669055938,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.695120096206665,0.2297939956188202,1.0528916120529177,285.0166320800781,284.95001220703125,296.207275390625,291.643310546875,296.91082763671875,297.2167663574219,285.0152587890625,1.0,0.6421564817428589,0.289964348077774,0.289964348077774,1.0,1.0,-3.432433605194092,0.7082526087760925,2.7241811752319336,-0.3316011130809784,0.9038540124893188,0.9038540124893188,0.0,180.5593719482422,188.0,55535.80078125,0.0,3365.813720703125,1.0,279.65777587890625,283.28594970703125,294.67828369140625,298.2645874023437,293.1499938964844,293.1499938964844,279.3500061035156,35872.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518393874168396,1.0,0.0,0.0,3.6615936756134033,3.6616177558898926,8.946096272666182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8411.3955078125,0.0,1545.1468505859375,1895.4371337890625,0.0,3879.517578125,0.9077738523483276,1.0,0.0,3.0,1.0,0.0
12411180,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.7402260899543762,0.2817862629890442,0.2576457858085632,296.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.9453206658363342,0.5878772735595703,0.5593014359474182,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8960034847259521,0.509455680847168,0.3579375743865967,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8016029000282288,0.3598999083042145,0.3447098135948181,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.6929660439491272,0.2295704931020736,1.0528006553649902,284.8756103515625,284.95001220703125,296.1718139648437,291.62945556640625,296.8971252441406,297.21258544921875,284.8682556152344,1.0,0.6430531144142151,0.2903483211994171,0.2903483211994171,1.0,1.0,-3.4312844276428223,0.709138035774231,2.722146511077881,-0.3302637934684753,0.901986002922058,0.901986002922058,0.0,182.58546447753903,188.0,56724.83203125,0.0,3374.98779296875,1.0,279.40087890625,283.1219482421875,294.6925354003906,298.4144592285156,293.1499938964844,293.1499938964844,279.3500061035156,35981.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959672212600708,1.0,0.0,0.0,3.6616926193237305,3.66171669960022,8.946580010160687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8185.84375,0.0,1546.0806884765625,1895.4371337890625,0.0,3949.6630859375,0.9078342318534852,1.0,0.0,3.0,1.0,0.0
12411240,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.823486328125,0.7374619841575623,0.2810374498367309,0.2571311295032501,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82275390625,0.9406887888908386,0.5859392285346985,0.5576592683792114,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228454589844,0.8933846354484558,0.5100648403167725,0.358474850654602,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231811523437,0.7986130714416504,0.3593945503234863,0.344407171010971,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.6902481317520142,0.2291576266288757,1.0517375469207764,284.8228454589844,284.95001220703125,296.13629150390625,291.61553955078125,296.8819274902344,297.2061767578125,284.8211975097656,1.0,0.6437166929244995,0.2907323241233825,0.2907323241233825,1.0,1.0,-3.427293539047241,0.7092604041099548,2.7180333137512207,-0.3288441300392151,0.9005674719810486,0.9005674719810486,0.0,184.884033203125,191.0,56817.94140625,0.0,3379.1162109375,1.0,279.3581237792969,283.07257080078125,294.6597595214844,298.3445129394531,293.1499938964844,293.1499938964844,279.04998779296875,36077.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633747339248656,1.0,0.0,0.0,3.659388542175293,3.6594126224517822,8.935325013226247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8586.7275390625,0.0,1544.2213134765625,1895.4371337890625,0.0,3982.611083984375,0.907413125038147,1.0,0.0,3.0,1.0,0.0
12411300,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.681884765625,0.7347245216369629,0.2801871001720428,0.2565408051013946,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783752441406,0.93606698513031,0.5838645100593567,0.5559277534484863,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788330078125,0.8908281326293945,0.5105530619621277,0.3589637279510498,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68035888671875,0.7956317663192749,0.3587598800659179,0.3439986407756805,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6835021972656,0.6875015497207642,0.228630393743515,1.0501867532730105,284.6788330078125,284.95001220703125,296.1007995605469,291.6015930175781,296.8658447265625,297.19854736328125,284.6713256835937,1.0,0.6442103385925293,0.2911162972450256,0.2911162972450256,1.0,1.0,-3.422224283218384,0.7090913653373718,2.7131330966949463,-0.3274096548557281,0.8973574042320251,0.8973574042320251,0.0,187.11447143554688,191.0,57920.47265625,0.0,3380.320068359375,1.0,279.10107421875,282.9072570800781,294.6622009277344,298.4697265625,293.1499938964844,293.1499938964844,279.04998779296875,36216.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970289409160614,1.0,0.0,0.0,3.65494155883789,3.654965877532959,8.913621627471002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8343.9423828125,0.0,1540.2919921875,1895.4371337890625,0.0,4043.75732421875,0.9064777493476868,1.0,0.0,3.0,1.0,0.0
12411360,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6258239746094,0.7315910458564758,0.2792328894138336,0.2558027803897857,296.9408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6251220703125,0.9308189153671264,0.5816361308097839,0.5539730787277222,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6252136230469,0.88776695728302,0.5109042525291443,0.3592979609966278,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6255187988281,0.7921783924102783,0.3579851686954498,0.3434144556522369,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.62615966796875,0.6843058466911316,0.2279804050922393,1.0479785203933716,284.6252136230469,284.95001220703125,296.0653686523437,291.5876770019531,296.8201904296875,297.1897277832031,284.6240234375,1.0,0.6443879008293152,0.4328930377960205,0.4328930377960205,0.800000011920929,1.0,-3.41534423828125,1.136608362197876,2.278735876083374,0.1018750965595245,0.8946114778518677,0.8946114778518677,0.0,189.7062225341797,194.0,58107.7421875,0.0,3376.554931640625,1.0,279.0581970214844,282.86297607421875,294.6253967285156,298.38653564453125,293.1499938964844,293.1499938964844,279.3500061035156,36334.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973095178604126,1.0,0.0,0.0,3.6476757526397705,3.64769983291626,8.878216704033548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7784.0185546875,0.0,1533.0875244140625,1895.4371337890625,0.0,4068.41943359375,0.9049666523933412,1.0,0.0,3.0,1.0,0.0
12411420,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899475097656,0.7292501330375671,0.2787889838218689,0.2552026510238647,296.9386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.794921875,0.9267538189888,0.5800882577896118,0.5522134900093079,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943115234375,0.8857349753379822,0.5119425654411316,0.3597861528396606,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7920837402344,0.7895943522453308,0.3576207160949707,0.3429105281829834,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7877502441406,0.6818568706512451,0.2275867909193039,1.0458635091781616,284.7942199707031,284.95001220703125,296.030029296875,291.5737609863281,296.6546325683594,297.1869812011719,284.80517578125,1.0,0.6445229649543762,0.5746697783470154,0.5746697783470154,0.6000000238418579,1.0,-3.409329414367676,1.5843695402145386,1.824959754943848,0.5509965419769287,0.8951836824417114,0.8951836824417114,0.0,191.6360015869141,194.0,58160.32421875,0.0,3372.497802734375,1.0,279.3012390136719,283.0889892578125,294.5548400878906,298.17938232421875,293.1499938964844,293.1499938964844,279.3500061035156,36263.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680497646331788,1.0,0.0,0.0,3.642393112182617,3.6424169540405273,8.852519499669143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8080.6962890625,0.0,1526.691650390625,1895.4371337890625,0.0,4024.008544921875,0.9038106799125672,1.0,0.0,3.0,1.0,0.0
12411480,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7286697626113892,0.2789748013019562,0.2551493644714355,296.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9252570271492004,0.5793765187263489,0.5512347221374512,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8859027028083801,0.513775110244751,0.3608411252498626,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7889392971992493,0.3578334152698517,0.3428950309753418,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.6811380386352539,0.2276143133640289,1.0452449321746826,284.90924072265625,284.95001220703125,295.99481201171875,291.5599060058594,296.4398803710937,297.19189453125,284.9164428710937,1.0,0.6449939608573914,0.7164465188980103,0.7164465188980103,0.4000000059604645,1.0,-3.408498525619507,2.1633529663085938,1.2451454401016235,1.1291903257369995,0.8960904479026794,0.8960904479026794,0.0,192.37342834472656,197.0,59621.73046875,0.0,3376.378662109375,1.0,279.3421325683594,283.2377624511719,294.5570068359375,298.2728271484375,293.1499938964844,293.1499938964844,279.6499938964844,36143.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681445956230164,1.0,0.0,0.0,3.640629529953003,3.640653610229492,8.843950354275876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7840.35546875,0.0,1523.839599609375,1895.4371337890625,0.0,4024.845947265625,0.9033148884773254,1.0,0.0,3.0,1.0,0.0
12411540,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1313171386719,0.7292134761810303,0.2796161472797394,0.2554702460765838,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1374206542969,0.9253844022750854,0.579273521900177,0.550788402557373,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.13671875,0.8874425888061523,0.5161666870117188,0.3622551262378692,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1339416503906,0.7895439267158508,0.3585008978843689,0.3432621955871582,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285705566406,0.6815964579582214,0.2280038893222808,1.0460070371627808,285.1365966796875,284.95001220703125,295.9598388671875,291.54608154296875,296.1780090332031,297.2015075683594,285.1502685546875,1.0,0.6458796262741089,0.8582232594490051,0.8582232594490051,0.2000000029802322,1.0,-3.411724805831909,2.834279775619507,0.5774449706077576,1.7971453666687012,0.8995649218559265,0.8995649218559265,0.0,192.5099639892578,197.0,60402.9375,0.0,3388.442626953125,1.0,279.5985412597656,283.5276794433594,294.5414123535156,298.22882080078125,293.1499938964844,293.1499938964844,279.6499938964844,35943.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96745765209198,1.0,0.0,0.0,3.6424055099487305,3.64242959022522,8.852580890561512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8258.1962890625,0.0,1524.314208984375,1895.4371337890625,0.0,4018.778564453125,0.903618097305298,1.0,0.0,3.0,1.0,0.0
12411600,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815246582031,0.730689287185669,0.2806624174118042,0.2562269568443298,296.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2848815917969,0.9267861843109132,0.5796787142753601,0.5509428381919861,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2845153808594,0.8900706171989441,0.5190131664276123,0.3640798032283783,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28302001953125,0.7911635637283325,0.3595737218856811,0.3440760970115661,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2799072265625,0.6830368638038635,0.2287368029356002,1.0484464168548584,285.2844543457031,284.95001220703125,295.925048828125,291.5323486328125,295.9262390136719,297.2148132324219,285.2906188964844,1.0,0.6472497582435608,1.0,1.0,0.0,1.0,-3.4197373390197754,3.419695854187012,4.151687608100474e-05,2.3779942989349365,0.9032949209213256,0.9032949209213256,0.0,192.30465698242188,200.0,62186.7421875,0.0,3410.3486328125,1.0,279.6416931152344,283.7064819335937,294.5712280273437,298.42193603515625,293.1499938964844,293.1499938964844,279.3500061035156,35745.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733200073242188,1.0,0.0,0.0,3.6485769748687744,3.648601055145264,8.882604447535414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9063.015625,0.0,1529.6807861328125,1895.4371337890625,0.0,4070.391845703125,0.9048391580581664,1.0,0.0,3.0,1.0,0.0
12411660,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1764221191406,0.7312510013580322,0.2813176214694977,0.2570570111274719,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732177734375,0.926668107509613,0.5795639157295227,0.5511705279350281,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1735534667969,0.8913849592208862,0.5212871432304382,0.3659200072288513,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1750183105469,0.7917008399963379,0.360358327627182,0.3450126647949219,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17791748046875,0.6835914254188538,0.2293263673782348,1.0516176223754885,285.1736145019531,284.95001220703125,295.8905944824219,291.5187072753906,295.8916931152344,297.2237243652344,285.16680908203125,1.0,0.6487619280815125,1.0,1.0,0.0,1.0,-3.429097414016724,3.429088592529297,8.785085810814053e-06,2.38465428352356,0.9037618041038512,0.9037618041038512,0.0,192.84776306152344,200.0,63446.09375,0.0,3435.48193359375,1.0,279.3985595703125,283.56561279296875,294.6269836425781,298.7201843261719,293.1499938964844,293.1499938964844,279.3500061035156,35735.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880968928337096,1.0,0.0,0.0,3.654418706893921,3.65444278717041,8.911071063266718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8888.96875,0.0,1536.1116943359375,1895.4371337890625,0.0,4198.69775390625,0.906057834625244,1.0,0.0,3.0,1.0,0.0
12411720,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12384033203125,0.7304028868675232,0.2813560366630554,0.2573733329772949,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230773925781,0.924550712108612,0.5786704421043396,0.5506880283355713,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231689453125,0.8909396529197693,0.5227951407432556,0.3672176599502563,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1235046386719,0.7907446026802063,0.3606231212615967,0.3455218374729156,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241760253906,0.6828423142433167,0.2295728921890258,1.0536342859268188,285.1231689453125,284.95001220703125,295.8564147949219,291.50518798828125,295.8575439453125,297.2254943847656,285.1215209960937,1.0,0.6501584053039551,1.0,1.0,0.0,1.0,-3.4339869022369385,3.433978080749512,8.810539839032572e-06,2.3882131576538086,0.9043723940849304,0.9043723940849304,0.0,194.33973693847656,203.0,63617.390625,0.0,3455.748291015625,1.0,279.3577880859375,283.51776123046875,294.60028076171875,298.6956481933594,293.1499938964844,293.1499938964844,279.04998779296875,35775.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973672032356262,1.0,0.0,0.0,3.658148765563965,3.658172607421875,8.929270620683383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9336.666015625,0.0,1540.5721435546875,1895.4371337890625,0.0,4277.76171875,0.9069408178329468,1.0,0.0,3.0,1.0,0.0
12411780,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7287399768829346,0.2810054719448089,0.2573382258415222,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.9213342070579528,0.5772989988327026,0.5497488379478455,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.8895384073257446,0.523862361907959,0.3681999146938324,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.7889236807823181,0.3605302572250366,0.3457086086273193,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.6813048124313354,0.2295570969581604,1.0546082258224487,284.977783203125,284.95001220703125,295.8226623535156,291.4918212890625,295.8237609863281,297.22332763671875,284.97021484375,1.0,0.651372492313385,1.0,1.0,0.0,1.0,-3.435549020767212,3.435540199279785,8.81885989656439e-06,2.389425277709961,0.9031423926353456,0.9031423926353456,0.0,196.32101440429688,203.0,64803.2265625,0.0,3471.0546875,1.0,279.1009826660156,283.3512268066406,294.6059265136719,298.833251953125,293.1499938964844,293.1499938964844,279.04998779296875,35872.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660378932952881,3.66040301322937,8.940161251302925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9094.2421875,0.0,1543.7900390625,1895.4371337890625,0.0,4300.0,0.9074677228927612,1.0,0.0,3.0,1.0,0.0
12411840,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.7263372540473938,0.2803478837013244,0.2569414675235748,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.9171733856201172,0.5755584239959717,0.5483364462852478,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.8872933387756348,0.5246044397354126,0.3688572645187378,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.7863205671310425,0.3601313233375549,0.3455416262149811,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.679032027721405,0.2292942851781845,1.0543476343154907,284.9205017089844,284.95001220703125,295.789306640625,291.4786071777344,295.7903747558594,297.2179260253906,284.9184875488281,1.0,0.6523145437240601,1.0,1.0,0.0,1.0,-3.4334373474121094,3.4334285259246826,8.80826610227814e-06,2.3880581855773926,0.9023298621177672,0.9023298621177672,0.0,198.7063751220703,206.0,64883.73046875,0.0,3480.0322265625,1.0,279.05816650390625,283.2987365722656,294.5908508300781,298.77105712890625,293.1499938964844,293.1499938964844,278.75,35959.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6603405475616455,3.660364627838135,8.939973668020684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9543.0400390625,0.0,1544.39990234375,1895.4371337890625,0.0,4300.0,0.9075462818145752,1.0,0.0,3.0,1.0,0.0
12411900,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7749938964844,0.7238072752952576,0.2795301675796509,0.2564110457897186,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7713928222656,0.9129742383956908,0.5736216902732849,0.5467637777328491,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.771728515625,0.8849716186523438,0.5251752138137817,0.369424045085907,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734069824219,0.78359454870224,0.3595510721206665,0.3452123701572418,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7766418457031,0.6766039729118347,0.2288727909326553,1.0533875226974487,284.7718505859375,284.95001220703125,295.75640869140625,291.465576171875,295.7574768066406,297.2112121582031,284.7640380859375,1.0,0.6530424356460571,1.0,1.0,0.0,1.0,-3.429659605026245,3.4296507835388184,8.789072126091924e-06,2.385505199432373,0.8996925950050354,0.8996925950050354,0.0,201.08380126953125,206.0,65979.796875,0.0,3485.003173828125,1.0,278.801025390625,283.13067626953125,294.6156005859375,298.9155578613281,293.1499938964844,293.1499938964844,278.75,36092.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658239126205444,3.6582632064819336,8.929712294047931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9288.671875,0.0,1543.04541015625,1895.4371337890625,0.0,4300.0,0.9071310758590698,1.0,0.0,3.0,1.0,0.0
12411960,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7142944335937,0.7209790349006653,0.2785716950893402,0.2556809484958648,296.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134094238281,0.9085553288459778,0.5714929103851318,0.5449179410934448,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134704589844,0.8823575973510742,0.5255756974220276,0.3698006272315979,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138977050781,0.7805795669555664,0.358792632818222,0.3446581959724426,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7146911621094,0.6738777160644531,0.2282920628786087,1.0515555143356323,284.7135009765625,284.95001220703125,295.7240295410156,291.4527587890625,295.7250671386719,297.20233154296875,284.71148681640625,1.0,0.6535173654556274,1.0,1.0,0.0,1.0,-3.423529863357544,3.423521041870117,8.757832802075427e-06,2.3813037872314453,0.8974893093109131,0.8974893093109131,0.0,203.557861328125,209.0,65984.515625,0.0,3484.957275390625,1.0,278.7580871582031,283.0785522460937,294.60601806640625,298.85760498046875,293.1499938964844,293.1499938964844,279.04998779296875,36207.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653387546539306,3.653411626815796,8.906042694434291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8663.2822265625,0.0,1538.492431640625,1895.4371337890625,0.0,4300.0,0.906155526638031,1.0,0.0,3.0,1.0,0.0
12412020,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212585449219,0.7185726761817932,0.2780199944972992,0.2550535202026367,296.9530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82403564453125,0.9048845171928406,0.5698895454406738,0.5432081818580627,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238220214844,0.8803240656852722,0.5265381932258606,0.3702999353408813,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.822509765625,0.7780280709266663,0.3583438098430633,0.3441442251205444,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82000732421875,0.6715273261070251,0.2278915345668792,1.049665093421936,284.82373046875,284.95001220703125,295.69219970703125,291.4401550292969,295.6932373046875,297.19842529296875,284.8294982910156,1.0,0.6538816690444946,1.0,1.0,0.0,1.0,-3.417849540710449,3.4178407192230225,8.728694410820026e-06,2.3773107528686523,0.8976972103118896,0.8976972103118896,0.0,205.6490936279297,209.0,64649.2890625,0.0,3483.7421875,1.0,279.0013732910156,283.218505859375,294.5351257324219,298.6167907714844,293.1499938964844,293.1499938964844,279.04998779296875,36174.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649755954742432,3.649780035018921,8.888346201274544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8838.9111328125,0.0,1534.2015380859375,1895.4371337890625,0.0,4300.0,0.9053744077682496,1.0,0.0,3.0,1.0,0.0
12412080,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.7172295451164246,0.2778805494308471,0.2548376619815826,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.902649462223053,0.568824052810669,0.5420696139335632,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.879578173160553,0.5280241370201111,0.3712333440780639,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.7765840888023376,0.35826575756073,0.3439865112304687,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.6701598763465881,0.2277555763721466,1.0488297939300537,284.8585205078125,284.95001220703125,295.6609802246094,291.42779541015625,295.6620178222656,297.19970703125,284.8590393066406,1.0,0.65437251329422,1.0,1.0,0.0,1.0,-3.4159483909606934,3.4159395694732666,8.718863682588562e-06,2.375937223434448,0.8974757194519043,0.8974757194519043,0.0,207.01541137695312,212.0,64361.4609375,0.0,3487.2265625,1.0,279.04217529296875,283.25689697265625,294.5042724609375,298.6029357910156,293.1499938964844,293.1499938964844,279.3500061035156,36132.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647775650024414,3.6477997303009033,8.878703283698997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8382.623046875,0.0,1531.687744140625,1895.4371337890625,0.0,4300.0,0.904877781867981,1.0,0.0,3.0,1.0,0.0
12412140,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.7163590788841248,0.2779780626296997,0.2548259198665619,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.9010072350502014,0.5680785179138184,0.5412172079086304,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.879368782043457,0.5298051238059998,0.3723582923412323,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7756417989730835,0.3584263622760772,0.344037115573883,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.6692666411399841,0.2278077602386474,1.0487459897994995,284.9873046875,284.95001220703125,295.6304016113281,291.41571044921875,295.63140869140625,297.20361328125,284.9937744140625,1.0,0.6550004482269287,1.0,1.0,0.0,1.0,-3.4162421226501465,3.416233539581299,8.720300684217364e-06,2.376115083694458,0.8989735841751099,0.8989735841751099,0.0,208.1046295166016,212.0,63055.87890625,0.0,3494.27978515625,1.0,279.2987060546875,283.4132080078125,294.4432373046875,298.4027404785156,293.1499938964844,293.1499938964844,279.3500061035156,36039.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647162437438965,3.647186517715454,8.875718435774616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8586.328125,0.0,1530.3104248046875,1895.4371337890625,0.0,4300.0,0.9047143459320068,1.0,0.0,3.0,1.0,0.0
12412200,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.7160323262214661,0.2782837450504303,0.2550672590732574,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8999956846237183,0.5676064491271973,0.5407242774963379,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8797677755355835,0.5318294167518616,0.3737353980541229,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.7752612233161926,0.3588061928749084,0.3443503379821777,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.6689101457595825,0.2280469089746475,1.049622654914856,285.0276794433594,284.95001220703125,295.6005249023437,291.4039001464844,295.6015014648437,297.2095031738281,285.0284729003906,1.0,0.6558393239974976,1.0,1.0,0.0,1.0,-3.4193267822265625,3.419317960739136,8.736023119126912e-06,2.378247022628784,0.8999386429786682,0.8999386429786682,0.0,208.90489196777344,215.0,62837.2421875,0.0,3506.259521484375,1.0,279.3417358398437,283.4553527832031,294.42218017578125,298.4120788574219,293.1499938964844,293.1499938964844,279.6499938964844,35962.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648615598678589,3.648639678955078,8.882792599251843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8160.32470703125,0.0,1531.3487548828125,1895.4371337890625,0.0,4300.0,0.9049561023712158,1.0,0.0,3.0,1.0,0.0
12412260,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15545654296875,0.7157639265060425,0.2786958515644073,0.2553793489933014,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1585388183594,0.8990314602851868,0.5672716498374939,0.5403245091438293,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1583557128906,0.8801936507225037,0.5339747667312622,0.3751590251922607,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568298339844,0.7749473452568054,0.3593033850193023,0.34475839138031,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.154052734375,0.6686540246009827,0.2283970713615417,1.0509721040725708,285.1581726074219,284.95001220703125,295.5714111328125,291.3924255371094,295.5723571777344,297.2160339355469,285.16473388671875,1.0,0.6568310260772705,1.0,1.0,0.0,1.0,-3.423451662063598,3.423442840576172,8.757123396208044e-06,2.381120443344116,0.90259450674057,0.90259450674057,0.0,209.7542266845703,215.0,61590.8984375,0.0,3521.016845703125,1.0,279.5987243652344,283.61212158203125,294.3721923828125,298.2281188964844,293.1499938964844,293.1499938964844,279.6499938964844,35846.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970561861991882,1.0,0.0,0.0,3.65178155899048,3.651805639266968,8.898214787222969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8368.5888671875,0.0,1534.001708984375,1895.4371337890625,0.0,4275.1279296875,0.9056184887886048,1.0,0.0,3.0,1.0,0.0
12412320,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986999511719,0.7157788872718811,0.2792312204837799,0.2558584809303283,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990966796875,0.8983750343322754,0.5670948028564453,0.5401540398597717,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990661621094,0.8809175491333008,0.5362614989280701,0.3767472505569458,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988830566406,0.7749150991439819,0.3599332273006439,0.3453404605388641,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1985168457031,0.6686838269233704,0.2288709133863449,1.0530099868774414,285.19903564453125,284.95001220703125,295.5430603027344,291.3812866210937,295.5439758300781,297.2237854003906,285.1998596191406,1.0,0.6580186486244202,1.0,1.0,0.0,1.0,-3.429478168487549,3.429469347000122,8.78800346981734e-06,2.3853209018707275,0.9047073125839232,0.9047073125839232,0.0,210.509506225586,218.0,61428.16015625,0.0,3539.79052734375,1.0,279.64178466796875,283.6537475585937,294.3670959472656,298.2567749023437,293.1499938964844,293.1499938964844,279.3500061035156,35753.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957030415534972,1.0,0.0,0.0,3.6572282314300537,3.657252311706543,8.924777716856624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8937.1748046875,0.0,1539.379150390625,1895.4371337890625,0.0,4263.654296875,0.9067423939704896,1.0,0.0,3.0,1.0,0.0
12412380,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755920410156,0.7153899669647217,0.2793477177619934,0.2562238574028015,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.8972309827804565,0.5663827657699585,0.5398256778717041,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07257080078125,0.8811370134353638,0.5379626750946045,0.3781933784484863,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.7744851112365723,0.3602218925952911,0.3458452820777893,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.6683934330940247,0.2291399091482162,1.054967999458313,285.07275390625,284.95001220703125,295.5155334472656,291.3705139160156,295.51641845703125,297.226806640625,285.0658264160156,1.0,0.6592684388160706,1.0,1.0,0.0,1.0,-3.434751510620117,3.4347426891326904,8.815306500764564e-06,2.3890953063964844,0.9043143391609192,0.9043143391609192,0.0,211.62657165527344,218.0,62622.73046875,0.0,3558.93115234375,1.0,279.3984069824219,283.5041809082031,294.40869140625,298.4648132324219,293.1499938964844,293.1499938964844,279.3500061035156,35805.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6610922813415527,3.661116361618042,8.943646321313281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8742.3623046875,0.0,1544.083740234375,1895.4371337890625,0.0,4300.0,0.9075914621353148,1.0,0.0,3.0,1.0,0.0
12412440,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.713945209980011,0.2790201008319855,0.2561567425727844,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8948945999145508,0.5651298761367798,0.5389214754104614,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8801547884941101,0.5391266345977783,0.3791917264461517,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.7730304002761841,0.3601144552230835,0.3459670543670654,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.6671931147575378,0.2291261851787567,1.055774211883545,285.0218811035156,284.95001220703125,295.4888916015625,291.360107421875,295.48974609375,297.2248229980469,285.0202331542969,1.0,0.6603501439094543,1.0,1.0,0.0,1.0,-3.436028480529785,3.4360196590423584,8.82213225850137e-06,2.3900959491729736,0.9042445421218872,0.9042445421218872,0.0,213.4435272216797,221.0,62761.3359375,0.0,3572.64013671875,1.0,279.35772705078125,283.4563293457031,294.4110107421875,298.43914794921875,293.1499938964844,293.1499938964844,279.04998779296875,35866.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662978649139404,3.6630027294158936,8.952865755418316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9187.865234375,0.0,1546.6536865234375,1895.4371337890625,0.0,4300.0,0.9080791473388672,1.0,0.0,3.0,1.0,0.0
12412500,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7120133638381958,0.2784251272678375,0.2558570504188537,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.8920732140541077,0.563553512096405,0.537726640701294,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8786982893943787,0.5399851202964783,0.3799911737442016,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7711315155029297,0.3597457110881805,0.345857560634613,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.6655699014663696,0.2289087176322937,1.0557516813278198,284.87725830078125,284.95001220703125,295.4631652832031,291.35009765625,295.4639892578125,297.2203063964844,284.86968994140625,1.0,0.6612582802772522,1.0,1.0,0.0,1.0,-3.434922695159912,3.4349138736724854,8.816657100396696e-06,2.389410734176636,0.9023508429527284,0.9023508429527284,0.0,215.51528930664065,221.0,63925.27734375,0.0,3582.132080078125,1.0,279.1008605957031,283.2904663085937,294.4476623535156,298.60430908203125,293.1499938964844,293.1499938964844,279.04998779296875,35978.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.66312313079834,3.663147449493408,8.953572319114755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8953.0546875,0.0,1547.65771484375,1895.4371337890625,0.0,4300.0,0.908151388168335,1.0,0.0,3.0,1.0,0.0
12412560,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82244873046875,0.7095127701759338,0.2776159942150116,0.2552841603755951,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216552734375,0.888717532157898,0.5617048740386963,0.5361716747283936,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216857910156,0.8767114281654358,0.5405961275100708,0.3805318772792816,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82208251953125,0.7687448859214783,0.3591406047344208,0.3454659581184387,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82281494140625,0.66347736120224,0.2284929603338241,1.0547044277191162,284.8217468261719,284.95001220703125,295.4384155273437,291.3405456542969,295.439208984375,297.2127685546875,284.8199157714844,1.0,0.6619247794151306,1.0,1.0,0.0,1.0,-3.430877685546875,3.430868864059448,8.796064321359154e-06,2.3866636753082275,0.9008978605270386,0.9008978605270386,0.0,217.8518218994141,224.0,63992.98046875,0.0,3586.112060546875,1.0,279.0580139160156,283.23956298828125,294.4458923339844,298.5611572265625,293.1499938964844,293.1499938964844,278.75,36076.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660819530487061,3.66084361076355,8.942313911575184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9397.38671875,0.0,1545.816162109375,1895.4371337890625,0.0,4300.0,0.9077321290969848,1.0,0.0,3.0,1.0,0.0
12412620,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790771484375,0.706949770450592,0.2767159938812256,0.2546469271183014,296.9639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.67559814453125,0.8853965401649475,0.5597200393676758,0.5345215797424316,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6757202148437,0.8747657537460327,0.5410837531089783,0.3810235559940338,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.677490234375,0.7663546800613403,0.358404129743576,0.3449635207653045,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6806335449219,0.6613431572914124,0.2279576361179351,1.053134202957153,284.67596435546875,284.95001220703125,295.4146728515625,291.3314208984375,295.4154357910156,297.20458984375,284.6683654785156,1.0,0.6624153852462769,1.0,1.0,0.0,1.0,-3.425706624984741,3.4256978034973145,8.769676242081914e-06,2.383110761642456,0.8976497650146484,0.8976497650146484,0.0,220.1113739013672,224.0,65080.984375,0.0,3586.92919921875,1.0,278.801025390625,283.0738525390625,294.4782409667969,298.71551513671875,293.1499938964844,293.1499938964844,278.75,36217.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656332731246948,3.6563568115234375,8.920408163248794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9146.9921875,0.0,1541.8551025390625,1895.4371337890625,0.0,4300.0,0.9067893624305724,1.0,0.0,3.0,1.0,0.0
12412680,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6219482421875,0.7041485905647278,0.275707334280014,0.2538548111915588,296.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6211853027344,0.8818731904029846,0.5575854778289795,0.5326461791992188,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6212158203125,0.8726094961166382,0.5414325594902039,0.3813486397266388,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6216125488281,0.763767659664154,0.357526421546936,0.3442751169204712,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.622314453125,0.6590028405189514,0.2272944152355194,1.0508408546447754,284.62127685546875,284.95001220703125,295.3919982910156,291.32275390625,295.3927307128906,297.1953430175781,284.6195068359375,1.0,0.662693977355957,1.0,1.0,0.0,1.0,-3.4185903072357178,3.41858172416687,8.733365575608332e-06,2.3781962394714355,0.8948668837547302,0.8948668837547302,0.0,222.43655395507807,227.0,65085.66015625,0.0,3583.464111328125,1.0,278.7582092285156,283.0246276855469,294.4734802246094,298.66387939453125,293.1499938964844,293.1499938964844,279.04998779296875,36337.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649003744125366,3.649027824401856,8.884682074494776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8532.048828125,0.0,1534.5859375,1895.4371337890625,0.0,4300.0,0.9052650928497314,1.0,0.0,3.0,1.0,0.0
12412740,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327880859375,0.7018098831176758,0.2751162648200989,0.2531833052635193,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.73565673828125,0.8788802623748779,0.5559933185577393,0.530935525894165,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.735595703125,0.8709867596626282,0.5423845052719116,0.381822407245636,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.734130859375,0.7616047263145447,0.3569854199886322,0.3436574637889862,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.73150634765625,0.6570104360580444,0.2268364131450653,1.0486156940460205,284.7353820800781,284.95001220703125,295.37042236328125,291.3146057128906,295.3711242675781,297.1913757324219,284.7414855957031,1.0,0.6628997921943665,1.0,1.0,0.0,1.0,-3.412230491638184,3.412221670150757,8.700745638634544e-06,2.373706817626953,0.8945244550704956,0.8945244550704956,0.0,224.3758239746093,227.0,63761.03125,0.0,3579.571533203125,1.0,279.00128173828125,283.1676025390625,294.4058532714844,298.4279479980469,293.1499938964844,293.1499938964844,279.04998779296875,36305.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642902374267578,3.642926216125488,8.854995598994719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8706.62890625,0.0,1527.568359375,1895.4371337890625,0.0,4300.0,0.903934359550476,1.0,0.0,3.0,1.0,0.0
12412800,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743225097656,0.7005526423454285,0.2749445140361786,0.2529307007789612,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77471923828125,0.8770331144332886,0.5549489855766296,0.5298060178756714,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77471923828125,0.870510995388031,0.5438874959945679,0.3827559053897857,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745056152344,0.7604086399078369,0.3568342328071594,0.3434174358844757,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77410888671875,0.6558777689933777,0.2266618758440017,1.04754376411438,284.7746887207031,284.95001220703125,295.3500061035156,291.3069763183594,295.35064697265625,297.19287109375,284.7755432128906,1.0,0.6632631421089172,1.0,1.0,0.0,1.0,-3.4098663330078125,3.409857749938965,8.688520210853312e-06,2.371989488601685,0.8937886953353882,0.8937886953353882,0.0,225.6071319580078,230.0,63483.953125,0.0,3581.103271484375,1.0,279.0421142578125,283.2094421386719,294.37841796875,298.41796875,293.1499938964844,293.1499938964844,279.3500061035156,36262.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.638514995574951,3.638538837432861,8.833678748487728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8259.671875,0.0,1522.384765625,1895.4371337890625,0.0,4300.0,0.9028987884521484,1.0,0.0,3.0,1.0,0.0
12412860,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6997729539871216,0.2750158607959747,0.2528891563415527,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8756822347640991,0.5542336106300354,0.5289744138717651,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8705079555511475,0.5457013249397278,0.3838937282562256,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7596523761749268,0.3569353520870209,0.343401700258255,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.6551662683486938,0.2266896367073059,1.0472997426986694,284.90802001953125,284.95001220703125,295.3313903808594,291.3001403808594,295.3319702148437,297.19708251953125,284.9148864746094,1.0,0.6637899875640869,1.0,1.0,0.0,1.0,-3.409862995147705,3.4098544120788574,8.688386515132152e-06,2.371938467025757,0.8948034048080444,0.8948034048080444,0.0,226.5793609619141,230.0,62199.046875,0.0,3586.76123046875,1.0,279.2984313964844,283.3691711425781,294.3207397460937,298.2225036621094,293.1499938964844,293.1499938964844,279.3500061035156,36164.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6355831623077393,3.635607242584229,8.81944970387849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8462.544921875,0.0,1518.4163818359375,1895.4371337890625,0.0,4300.0,0.90221506357193,1.0,0.0,3.0,1.0,0.0
