time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12412920,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.6995329260826111,0.2752955257892608,0.2531044483184814,296.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.8748829960823059,0.5538010597229004,0.5285091400146484,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.871042788028717,0.5477713942527771,0.3852960765361786,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.7593866586685181,0.3572672009468078,0.3436607122421264,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.6549279093742371,0.2269158661365509,1.0480756759643557,284.9538269042969,284.95001220703125,295.3151550292969,291.29443359375,295.3156433105469,297.203857421875,284.9550170898437,1.0,0.664548933506012,1.0,1.0,0.0,1.0,-3.4127767086029053,3.4127678871154785,8.703147614141926e-06,2.3739266395568848,0.895330011844635,0.895330011844635,0.0,227.2825927734375,233.0,62002.6953125,-0.0,3597.832275390625,1.0,279.3416442871094,283.4153747558594,294.3039245605469,298.2367553710937,293.1499938964844,293.1499938964844,279.6499938964844,36081.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6348602771759033,3.6348841190338135,8.815942464934778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8047.20361328125,0.0,1516.9976806640625,1895.4371337890625,0.0,4300.0,0.9019653797149658,1.0,0.0,3.0,1.0,0.0
12412980,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.6993451714515686,0.2756765782833099,0.2533882260322571,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09002685546875,0.8741265535354614,0.5535154938697815,0.5281489491462708,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899963378906,0.8715969920158386,0.5499717593193054,0.3867507576942444,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882873535156,0.7591828107833862,0.357725977897644,0.344025194644928,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853271484375,0.6547867059707642,0.2272624224424362,1.049374222755432,285.0897216796875,284.95001220703125,295.3012084960937,291.289794921875,295.3016357421875,297.2113952636719,285.09674072265625,1.0,0.6654787063598633,1.0,1.0,0.0,1.0,-3.416831493377685,3.416822910308838,8.723785867914557e-06,2.3767240047454834,0.8975828289985657,0.8975828289985657,0.0,228.05035400390625,233.0,60791.17578125,-0.0,3612.03515625,1.0,279.59832763671875,283.5759582519531,294.26177978515625,298.0608825683594,293.1499938964844,293.1499938964844,279.6499938964844,35956.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957929253578186,1.0,0.0,0.0,3.6360116004943848,3.636035442352295,8.821527899272041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8256.6064453125,0.0,1517.340087890625,1895.4371337890625,0.0,4264.41748046875,0.9021713137626648,1.0,0.0,3.0,1.0,0.0
12413040,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363830566406,0.6994325518608093,0.2761801779270172,0.2538354396820068,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1369323730469,0.8736408948898315,0.5533968210220337,0.5280249714851379,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1369323730469,0.8724164962768555,0.5523234605789185,0.3883790969848633,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1366271972656,0.759227454662323,0.3583265542984009,0.3445726633071899,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361083984375,0.6549013257026672,0.2277408838272094,1.0514016151428225,285.1368713378906,284.95001220703125,295.2894897460937,291.2861633300781,295.2898254394531,297.22003173828125,285.1381530761719,1.0,0.6666186451911926,1.0,1.0,0.0,1.0,-3.4228708744049072,3.42286229133606,8.754600457905326e-06,2.3809032440185547,0.8993440270423889,0.8993440270423889,0.0,228.73904418945312,236.0,60662.92578125,-0.0,3630.58447265625,1.0,279.64166259765625,283.62213134765625,294.2659912109375,298.10015869140625,293.1499938964844,293.1499938964844,279.95001220703125,35854.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9939334988594056,1.0,0.0,0.0,3.6396484375,3.63967227935791,8.839183465170208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7866.1025390625,0.0,1520.597900390625,1895.4371337890625,0.0,4248.6123046875,0.9028820395469666,1.0,0.0,3.0,1.0,0.0
12413100,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2699890136719,0.6994279623031616,0.2767401933670044,0.2542982697486877,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.273193359375,0.8730416893959045,0.5533519387245178,0.5279231667518616,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.273193359375,0.8731049299240112,0.5547440648078918,0.3900059461593628,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.271484375,0.7591932415962219,0.3589928150177002,0.345160037279129,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2685546875,0.6549795866012573,0.2282887697219848,1.0537115335464478,285.2728881835937,284.95001220703125,295.27984619140625,291.2834777832031,295.2801208496094,297.2284545898437,285.2798767089844,1.0,0.6678955554962158,1.0,1.0,0.0,1.0,-3.429389476776123,3.4293806552886963,8.787945262156427e-06,2.3854243755340576,0.9028201699256896,0.9028201699256896,0.0,229.5904693603516,236.0,59504.59765625,-0.0,3651.3017578125,1.0,279.89849853515625,283.78179931640625,294.2389831542969,297.9463806152344,293.1499938964844,293.1499938964844,279.95001220703125,35718.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9882202744483948,1.0,0.0,0.0,3.645331859588623,3.645355701446533,8.866811072039127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8080.38671875,0.0,1525.88037109375,1895.4371337890625,0.0,4199.7578125,0.9040915966033936,1.0,0.0,3.0,1.0,0.0
12413160,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193054199219,0.6996219158172607,0.2773942649364471,0.2548947334289551,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3198547363281,0.8726264834403992,0.5534255504608154,0.5280022025108337,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3198547363281,0.8739779591560364,0.557276725769043,0.3917734324932098,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3195495605469,0.759326159954071,0.3597578406333923,0.3458834588527679,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3190612792969,0.6552313566207886,0.228929653763771,1.056559681892395,285.3197937011719,284.95001220703125,295.2722473144531,291.28173828125,295.2724609375,297.2376708984375,285.3210144042969,1.0,0.6693454384803772,1.0,1.0,0.0,1.0,-3.4374167919158936,3.437407970428467,8.829096259432845e-06,2.3909921646118164,0.9057973623275756,0.9057973623275756,0.0,230.4069061279297,239.0,59430.23828125,-0.0,3675.5478515625,1.0,279.9418334960937,283.8267822265625,294.25347900390625,298.0019836425781,293.1499938964844,293.1499938964844,279.6499938964844,35610.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9860093593597412,1.0,0.0,0.0,3.653553009033203,3.653576850891113,8.906849302547926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8640.9599609375,0.0,1534.2064208984375,1895.4371337890625,0.0,4180.73681640625,0.9058245420455932,1.0,0.0,3.0,1.0,0.0
12413220,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2024841308594,0.6993852853775024,0.2776172757148742,0.2553614675998688,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1994934082031,0.8717546463012695,0.5529574751853943,0.5279051065444946,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.199462890625,0.8743631839752197,0.559187114238739,0.39337819814682,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2010803222656,0.759081244468689,0.3601621687412262,0.3465068936347961,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20379638671875,0.6551722288131714,0.2293447405099868,1.0592215061187744,285.1997375488281,284.95001220703125,295.2665405273437,291.2808837890625,295.2667236328125,297.24169921875,285.1932678222656,1.0,0.6708351373672485,1.0,1.0,0.0,1.0,-3.4444446563720703,3.444435834884644,8.865419658832252e-06,2.3959572315216064,0.906313180923462,0.906313180923462,0.0,231.6035919189453,239.0,60724.2578125,-0.0,3699.6806640625,1.0,279.6984558105469,283.6806335449219,294.31158447265625,298.2342529296875,293.1499938964844,293.1499938964844,279.6499938964844,35647.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922123551368712,1.0,0.0,0.0,3.660445928573608,3.6604700088500977,8.940489237829752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8466.9375,0.0,1542.1748046875,1895.4371337890625,0.0,4233.9404296875,0.9073419570922852,1.0,0.0,3.0,1.0,0.0
12413280,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1553649902344,0.6980992555618286,0.2773889601230621,0.2553872764110565,297.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.15478515625,0.8698320388793945,0.551946222782135,0.5272299647331238,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.15478515625,0.8736511468887329,0.5605370402336121,0.3945114910602569,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15509033203125,0.7579279541969299,0.3601575493812561,0.3467320203781128,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1556091308594,0.6543022990226746,0.2294614911079406,1.0606496334075928,285.15484619140625,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.24041748046875,285.15362548828125,1.0,0.6721374988555908,1.0,1.0,0.0,1.0,-3.447300434112549,3.447291374206543,8.880314453563187e-06,2.398021697998047,0.907189667224884,0.907189667224884,0.0,233.4992218017578,242.0,60963.58203125,-0.0,3717.8017578125,1.0,279.6577453613281,283.63580322265625,294.31280517578125,298.2216186523437,293.1499938964844,293.1499938964844,279.3500061035156,35695.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957900047302246,1.0,0.0,0.0,3.665614128112793,3.665638208389282,8.965753295342438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8906.85546875,0.0,1548.317626953125,1895.4371337890625,0.0,4264.392578125,0.9085545539855956,1.0,0.0,3.0,1.0,0.0
12413340,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.6963507533073425,0.2768929302692413,0.2551752030849457,297.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8674831986427307,0.5506079792976379,0.5262588858604431,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8725064396858215,0.5615693926811218,0.3954367339611053,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7563759684562683,0.3598833084106445,0.3467157781124115,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.6530459523200989,0.2293630838394165,1.0611882209777832,285.0164489746094,284.95001220703125,295.2606201171875,291.2816467285156,295.2606506347656,297.2359924316406,285.0093994140625,1.0,0.6732497215270996,1.0,1.0,0.0,1.0,-3.447652101516724,3.447643280029297,8.882238944352139e-06,2.398312568664551,0.9062859416007996,0.9062859416007996,0.0,235.6420135498047,242.0,62238.7578125,-0.0,3731.269287109375,1.0,279.4007263183594,283.4730834960937,294.3414306640625,298.3887939453125,293.1499938964844,293.1499938964844,279.3500061035156,35793.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.669285774230957,3.6693100929260254,8.983723205346905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8688.2607421875,0.0,1553.1759033203125,1895.4371337890625,0.0,4300.0,0.9094076156616212,1.0,0.0,3.0,1.0,0.0
12413400,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.6941049695014954,0.2761914134025574,0.254696249961853,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670715332031,0.8646707534790039,0.5489951372146606,0.5249258279800415,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.8708796501159668,0.5623477101325989,0.3960931897163391,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.7543908953666687,0.3593677878379822,0.3464103937149048,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.651366114616394,0.229058176279068,1.060654640197754,284.96710205078125,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.228759765625,284.9656982421875,1.0,0.674107551574707,1.0,1.0,0.0,1.0,-3.444984674453736,3.4449758529663086,8.868560144037474e-06,2.396481990814209,0.9058631062507628,0.9058631062507628,0.0,238.037338256836,245.0,62415.24609375,-0.0,3738.820068359375,1.0,279.3580627441406,283.4252624511719,294.3409423828125,298.3492126464844,293.1499938964844,293.1499938964844,279.04998779296875,35877.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.670781373977661,3.6708054542541504,8.99104747986712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9131.064453125,0.0,1555.491943359375,1895.4371337890625,0.0,4300.0,0.909828007221222,1.0,0.0,3.0,1.0,0.0
12413460,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301696777344,0.6918560862541199,0.2753922045230865,0.2541522979736328,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8269348144531,0.8618919849395752,0.5472444891929626,0.5234950184822083,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82684326171875,0.869289755821228,0.562998354434967,0.3967010378837585,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8286437988281,0.752396821975708,0.3587180972099304,0.345991313457489,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83160400390625,0.6496371030807495,0.2286277860403061,1.0595688819885254,284.8271789550781,284.95001220703125,295.26129150390625,291.285400390625,295.2612609863281,297.2209167480469,284.820068359375,1.0,0.6747795939445496,1.0,1.0,0.0,1.0,-3.4411444664001465,3.44113564491272,8.848800462146755e-06,2.3938112258911133,0.9036811590194702,0.9036811590194702,0.0,240.3437347412109,245.0,63625.52734375,-0.0,3742.9609375,1.0,279.1007080078125,283.2620849609375,294.3816833496094,298.51531982421875,293.1499938964844,293.1499938964844,279.04998779296875,36003.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6703622341156006,3.670386552810669,8.988995432446245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8901.4951171875,0.0,1555.96533203125,1895.4371337890625,0.0,4300.0,0.9097855687141418,1.0,0.0,3.0,1.0,0.0
12413520,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77886962890625,0.6893895268440247,0.2744799852371216,0.2534481287002563,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7782592773437,0.8589365482330322,0.5453436374664307,0.521838903427124,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7782592773437,0.8675006031990051,0.5635066032409668,0.3971356749534607,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.778564453125,0.7502214312553406,0.3579256236553192,0.3453833758831024,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77911376953125,0.6477137207984924,0.2280647754669189,1.0577325820922852,284.7783203125,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.2119445800781,284.7769775390625,1.0,0.6752309799194336,1.0,1.0,0.0,1.0,-3.435302495956421,3.435293674468994,8.818755304673687e-06,2.3897368907928467,0.902003824710846,0.902003824710846,0.0,242.70779418945312,248.0,63746.5234375,-0.0,3742.525390625,1.0,279.0580749511719,283.21551513671875,294.3874816894531,298.4804382324219,293.1499938964844,293.1499938964844,278.75,36108.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.667419195175171,3.6674435138702393,8.97458562576503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9352.8447265625,0.0,1553.4482421875,1895.4371337890625,0.0,4300.0,0.9092289805412292,1.0,0.0,3.0,1.0,0.0
12413580,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6426086425781,0.6870678067207336,0.2735284566879272,0.2527407705783844,296.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6393737792969,0.8561648726463318,0.5433869361877441,0.5201758146286011,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6392822265625,0.8658946752548218,0.5639565587043762,0.3975805640220642,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6410522460937,0.7481752038002014,0.3570698499679565,0.3447361290454864,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6439819335937,0.6458749771118164,0.2274351119995117,1.055617094039917,284.6396179199219,284.95001220703125,295.26788330078125,291.29180908203125,295.26776123046875,297.20318603515625,284.6325988769531,1.0,0.6755421757698059,1.0,1.0,0.0,1.0,-3.429035425186157,3.4290266036987305,8.786541911831591e-06,2.38534951210022,0.8985837697982788,0.8985837697982788,0.0,244.88299560546875,248.0,64899.07421875,-0.0,3739.938720703125,1.0,278.8008728027344,283.0542297363281,294.42987060546875,298.6472473144531,293.1499938964844,293.1499938964844,278.75,36250.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662283182144165,3.6623075008392334,8.949466518970439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9112.1416015625,0.0,1548.7607421875,1895.4371337890625,0.0,4300.0,0.9081434607505798,1.0,0.0,3.0,1.0,0.0
12413640,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.59344482421875,0.6846147775650024,0.2725032567977905,0.251914381980896,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5928955078125,0.8533027768135071,0.5413346290588379,0.518348753452301,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5928955078125,0.8641707301139832,0.5643084645271301,0.3978888988494873,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5931701660156,0.7460308074951172,0.3561218678951263,0.3439544141292572,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5936584472656,0.6439282894134521,0.2267184108495712,1.0529723167419434,284.59295654296875,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.1937866210937,284.5917663574219,1.0,0.6756818294525146,1.0,1.0,0.0,1.0,-3.421320915222168,3.4213123321533203,8.746971616346855e-06,2.3799495697021484,0.8956918716430664,0.8956918716430664,0.0,247.0716247558593,251.0,64972.58203125,-0.0,3733.89990234375,1.0,278.7581481933594,283.0102233886719,294.4359741210937,298.6100769042969,293.1499938964844,293.1499938964844,279.04998779296875,36369.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6543667316436768,3.654390811920166,8.910817541618599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8508.7060546875,0.0,1540.7991943359375,1895.4371337890625,0.0,4300.0,0.9064871072769164,1.0,0.0,3.0,1.0,0.0
12413700,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71270751953125,0.682618260383606,0.2719171345233917,0.2512327134609222,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157897949219,0.8509196639060974,0.5398468375205994,0.516720712184906,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7159118652344,0.8629486560821533,0.5653188824653625,0.39837846159935,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7142028808594,0.7442762851715088,0.3555466532707214,0.3432821631431579,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113647460937,0.6423072218894958,0.2262393832206726,1.0505539178848269,284.715576171875,284.95001220703125,295.2796630859375,291.3005065917969,295.2794494628906,297.1901550292969,284.7222900390625,1.0,0.6757888197898865,1.0,1.0,0.0,1.0,-3.414747714996338,3.4147391319274902,8.713076567801181e-06,2.375244379043579,0.8953024744987488,0.8953024744987488,0.0,248.85772705078125,251.0,63720.53515625,-0.0,3728.3154296875,1.0,279.0013732910156,283.1588134765625,294.37957763671875,298.3896789550781,293.1499938964844,293.1499938964844,279.04998779296875,36332.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647777795791626,3.6478018760681152,8.87871408394858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8694.5107421875,0.0,1533.18701171875,1895.4371337890625,0.0,4300.0,0.9050448536872864,1.0,0.0,3.0,1.0,0.0
12413760,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7628479003906,0.6816129684448242,0.2717639505863189,0.2509844005107879,296.962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76348876953125,0.8495067954063416,0.5389204621315002,0.5156871676445007,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7635192871094,0.8627516031265259,0.5669160485267639,0.3993615806102752,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7631530761719,0.7433556318283081,0.3553865849971771,0.3430157601833343,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7625732421875,0.6414309740066528,0.2260680198669433,1.0494142770767212,284.7634582519531,284.95001220703125,295.2872619628906,291.3055725097656,295.2870178222656,297.1922302246094,284.764892578125,1.0,0.6760880351066589,1.0,1.0,0.0,1.0,-3.4124584197998047,3.412449598312378,8.701064871274866e-06,2.3735132217407227,0.8945767879486084,0.8945767879486084,0.0,249.9447479248047,239.0,63520.89453125,-0.0,3729.08740234375,1.0,279.04229736328125,283.2062072753906,294.3638610839844,298.3961486816406,293.1499938964844,293.1499938964844,279.3500061035156,36282.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64303994178772,3.643064022064209,8.855664646034711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8258.68359375,0.0,1527.5516357421875,1895.4371337890625,0.0,4300.0,0.9039268493652344,1.0,0.0,3.0,1.0,0.0
12413820,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.6826943755149841,0.2718693614006042,0.250860720872879,296.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8504239320755005,0.5383376479148865,0.5148630738258362,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8649796843528748,0.5688473582267761,0.4004887640476227,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7444296479225159,0.3554999232292175,0.3428903818130493,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6423133015632629,0.2261192202568054,1.0487004518508911,284.9045104980469,284.95001220703125,295.2958984375,291.3110656738281,295.29559326171875,297.197265625,284.9118347167969,1.0,0.6747828125953674,1.0,1.0,0.0,1.0,-3.4115803241729736,3.411571741104126,8.69638824951835e-06,2.3728184700012207,0.8956460952758789,0.8956460952758789,0.0,248.06187438964844,239.0,62302.2109375,-0.0,3715.988037109375,1.0,279.298583984375,283.3707275390625,294.31817626953125,298.2172546386719,293.1499938964844,293.1499938964844,279.3500061035156,36177.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.639914751052856,3.639938592910767,8.84047722138348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8472.2392578125,0.0,1523.3033447265625,1895.4371337890625,0.0,4300.0,0.9031946063041688,1.0,0.0,3.0,1.0,0.0
12413880,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.685185968875885,0.2722047567367553,0.2509579360485077,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.8528664708137512,0.5380530953407288,0.5143616199493408,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.8688170313835144,0.571054995059967,0.4018577337265014,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.7468312978744507,0.3558665812015533,0.3430051207542419,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.6443921327590942,0.2263927608728408,1.0488450527191162,284.95672607421875,284.95001220703125,295.3054504394531,291.31695556640625,295.3051452636719,297.2050476074219,284.9583435058594,1.0,0.6731224656105042,1.0,1.0,0.0,1.0,-3.4132237434387207,3.413215160369873,8.704523679625709e-06,2.37385892868042,0.8962568640708923,0.8962568640708923,0.0,244.4989013671875,227.0,62164.8984375,-0.0,3699.22412109375,1.0,279.3416748046875,283.4208374023437,294.3151550292969,298.24859619140625,293.1499938964844,293.1499938964844,279.6499938964844,36087.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999299943447113,1.0,0.0,0.0,3.639135360717773,3.639159202575684,8.836692018121539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8065.244140625,0.0,1521.7637939453125,1895.4371337890625,0.0,4294.09619140625,0.9029272794723512,1.0,0.0,3.0,1.0,0.0
12413940,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953674316406,0.6883818507194519,0.2726621627807617,0.2511100769042969,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987548828125,0.8561056852340698,0.5379308462142944,0.5139474868774414,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09893798828125,0.8734873533248901,0.573408305644989,0.4032620787620544,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970153808594,0.7499459385871887,0.3563804626464844,0.3432108759880066,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.6471397876739502,0.2268084734678268,1.0494496822357178,285.0985107421875,284.95001220703125,295.3158569335937,291.3231811523437,295.31549072265625,297.2137756347656,285.1059265136719,1.0,0.6711739301681519,1.0,1.0,0.0,1.0,-3.415844202041626,3.4158356189727783,8.717679520486854e-06,2.375591993331909,0.898627758026123,0.898627758026123,0.0,240.11463928222656,227.0,61005.65625,-0.0,3680.01806640625,1.0,279.59844970703125,283.58502197265625,294.2882385253906,298.0908508300781,293.1499938964844,293.1499938964844,279.6499938964844,35955.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940571188926696,1.0,0.0,0.0,3.640366554260254,3.640390634536743,8.842672514219885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8284.857421875,0.0,1522.142333984375,1895.4371337890625,0.0,4249.6650390625,0.9031460285186768,1.0,0.0,3.0,1.0,0.0
12414000,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1501770019531,0.6923908591270447,0.2732565104961395,0.2514174878597259,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.15087890625,0.8602448105812073,0.5379875302314758,0.5137546062469482,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15093994140625,0.8791174292564392,0.5759260654449463,0.4048346281051636,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1505126953125,0.7538638114929199,0.3570533692836761,0.3435918688774109,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498718261719,0.6506369709968567,0.2273751646280288,1.0507551431655884,285.1508483886719,284.95001220703125,295.3269958496094,291.3297119140625,295.3266296386719,297.22393798828125,285.1524353027344,1.0,0.6691032648086548,1.0,1.0,0.0,1.0,-3.420365571975708,3.420356750488281,8.740561497688759e-06,2.378648281097412,0.9005337953567505,0.9005337953567505,0.0,235.0057067871093,215.0,60926.90234375,0.0,3661.142578125,1.0,279.6416931152344,283.6341857910156,294.3056640625,298.14776611328125,293.1499938964844,293.1499938964844,279.3500061035156,35845.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9919791221618652,1.0,0.0,0.0,3.644207239151001,3.644231081008911,8.861339892973774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8862.0224609375,0.0,1525.58251953125,1895.4371337890625,0.0,4231.94921875,0.903897762298584,1.0,0.0,3.0,1.0,0.0
12414060,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.6964868903160095,0.2734673023223877,0.2516141533851623,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8645673990249634,0.5375578999519348,0.5134181976318359,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.8849168419837952,0.5778347253799438,0.4062506258487701,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.757972240447998,0.3574117422103882,0.3439019024372101,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.6543451547622681,0.2277620285749435,1.052009344100952,285.03594970703125,284.95001220703125,295.3388061523437,291.3364562988281,295.33843994140625,297.2286071777344,285.0297546386719,1.0,0.6668693423271179,1.0,1.0,0.0,1.0,-3.424185514450073,3.4241769313812256,8.76011199579807e-06,2.381311178207397,0.9000102281570435,0.9000102281570435,0.0,229.791748046875,215.0,62201.35546875,0.0,3639.89599609375,1.0,279.3987121582031,283.4922180175781,294.3670349121094,298.3828125,293.1499938964844,293.1499938964844,279.3500061035156,35883.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979371428489684,1.0,0.0,0.0,3.6467173099517822,3.646741151809693,8.873551564647641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8684.267578125,0.0,1528.6484375,1895.4371337890625,0.0,4282.583984375,0.9044327139854432,1.0,0.0,3.0,1.0,0.0
12414120,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6999440789222717,0.2732846736907959,0.2514063715934753,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8683429956436157,0.5366255640983582,0.5125375986099243,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8901106119155884,0.5791946053504944,0.4071914255619049,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7616180181503296,0.3573977053165436,0.3438392579555511,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.6576562523841858,0.2278878837823867,1.0521519184112549,284.9957275390625,284.95001220703125,295.3511962890625,291.3434143066406,295.3507995605469,297.2276916503906,284.9948425292969,1.0,0.6643114686012268,1.0,1.0,0.0,1.0,-3.424121141433716,3.424112319946289,8.75980458658887e-06,2.381275653839112,0.899872899055481,0.899872899055481,0.0,224.93067932128903,203.0,62427.68359375,0.0,3611.314697265625,1.0,279.3578491210937,283.4511413574219,294.3751525878906,298.37408447265625,293.1499938964844,293.1499938964844,279.6499938964844,35930.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6474881172180176,3.647511959075928,8.877303230292455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8138.8134765625,0.0,1529.8577880859375,1895.4371337890625,0.0,4300.0,0.9046618342399596,1.0,0.0,3.0,1.0,0.0
12414180,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11578369140625,0.7035509347915649,0.2733224332332611,0.2511143386363983,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11883544921875,0.8723626136779785,0.5359682440757751,0.5115423202514648,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190795898437,0.8955865502357483,0.5809465050697327,0.4080764949321747,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172790527344,0.7654635310173035,0.3575400710105896,0.3436640501022339,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.6611273884773254,0.2280962318181991,1.0518362522125244,285.11865234375,284.95001220703125,295.36407470703125,291.3505249023437,295.3636474609375,297.2296447753906,285.1253356933594,1.0,0.6615313291549683,1.0,1.0,0.0,1.0,-3.4229438304901123,3.422935009002685,8.753528163651936e-06,2.3803513050079346,0.9021756649017334,0.9021756649017334,0.0,219.8757781982422,203.0,61297.37890625,0.0,3578.947509765625,1.0,279.6012878417969,283.5975646972656,294.3310241699219,298.1732788085937,293.1499938964844,293.1499938964844,279.6499938964844,35847.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99620258808136,1.0,0.0,0.0,3.650318145751953,3.6503422260284415,8.891084917195258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8332.197265625,0.0,1532.3787841796875,1895.4371337890625,0.0,4267.89306640625,0.9052855968475342,1.0,0.0,3.0,1.0,0.0
12414240,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640930175781,0.7081637978553772,0.2736563086509704,0.2511022984981537,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1646728515625,0.8775148391723633,0.535686731338501,0.5109243988990784,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16473388671875,0.9022759199142456,0.5831285119056702,0.4093158543109894,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1643981933594,0.7702971696853638,0.3579470813274383,0.343727558851242,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1638488769531,0.6654759645462036,0.2284909039735794,1.0522031784057615,285.1646423339844,284.95001220703125,295.3773193359375,291.3577575683594,295.3768920898437,297.23553466796875,285.1659240722656,1.0,0.658758282661438,1.0,1.0,0.0,1.0,-3.4243483543396,3.424339532852173,8.760410310060252e-06,2.3812015056610107,0.9041075706481934,0.9041075706481934,0.0,214.18112182617188,191.0,61207.0234375,0.0,3549.023193359375,1.0,279.6421813964844,283.6412353515625,294.3372497558594,298.2064208984375,293.1499938964844,293.1499938964844,279.3500061035156,35765.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9938068389892578,1.0,0.0,0.0,3.655442476272583,3.655466556549072,8.916064189179451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8904.4736328125,0.0,1537.475341796875,1895.4371337890625,0.0,4247.5341796875,0.9063487648963928,1.0,0.0,3.0,1.0,0.0
12414300,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.7129182815551758,0.2737134397029876,0.2510979473590851,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.8830370306968689,0.53505939245224,0.5103205442428589,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.9095650315284728,0.5848495364189148,0.4105400741100311,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.7754795551300049,0.3581267297267914,0.3438110947608948,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.6701588034629822,0.2287487387657165,1.0526978969573977,285.0462646484375,284.95001220703125,295.390869140625,291.3650207519531,295.39044189453125,297.2375793457031,285.0398864746094,1.0,0.6559508442878723,1.0,1.0,0.0,1.0,-3.4259698390960693,3.4259612560272217,8.76864851306891e-06,2.3823039531707764,0.9036165475845336,0.9036165475845336,0.0,208.4207000732422,191.0,62472.4921875,0.0,3519.195068359375,1.0,279.39849853515625,283.49627685546875,294.3938293457031,298.4307861328125,293.1499938964844,293.1499938964844,279.3500061035156,35820.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99928480386734,1.0,0.0,0.0,3.6589860916137695,3.659010171890259,8.933359936236229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8721.203125,0.0,1541.843994140625,1895.4371337890625,0.0,4293.96875,0.9071301221847534,1.0,0.0,3.0,1.0,0.0
12414360,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.7169350385665894,0.2734424769878387,0.2507673799991607,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8880245685577393,0.5340187549591064,0.5092818140983582,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9166176915168762,0.5861019492149353,0.4113675355911255,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.780207097530365,0.3579965829849243,0.343593955039978,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.6744415760040283,0.2287824898958206,1.0522675514221191,285.0039978027344,284.95001220703125,295.4046325683594,291.372314453125,295.4041748046875,297.2349853515625,285.00299072265625,1.0,0.6529294848442078,1.0,1.0,0.0,1.0,-3.424407958984375,3.424399137496948,8.76061949384166e-06,2.3812031745910645,0.90351402759552,0.90351402759552,0.0,203.0771942138672,179.0,62689.2578125,0.0,3484.235107421875,1.0,279.357666015625,283.4535522460937,294.4042358398437,298.4194641113281,293.1499938964844,293.1499938964844,279.04998779296875,35880.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660600662231445,3.660624742507935,8.941245255300601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9176.111328125,0.0,1544.1002197265625,1895.4371337890625,0.0,4300.0,0.907557725906372,1.0,0.0,3.0,1.0,0.0
12414420,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.7207543253898621,0.2729837596416473,0.2502816617488861,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8929744958877563,0.5327343940734863,0.508034348487854,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.923831343650818,0.5870951414108276,0.4120354950428009,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.7848938703536987,0.3576685488224029,0.3432068228721618,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.6786689758300781,0.2286603301763534,1.0512073040008545,284.8685607910156,284.95001220703125,295.41851806640625,291.37957763671875,295.4180603027344,297.2303161621094,284.8616027832031,1.0,0.6497159004211426,1.0,1.0,0.0,1.0,-3.421077013015747,3.4210681915283203,8.743493708607275e-06,2.378849029541016,0.9016544222831726,0.9016544222831726,0.0,197.8187866210937,179.0,63932.421875,0.0,3445.639404296875,1.0,279.10089111328125,283.2932434082031,294.4538879394531,298.6009216308594,293.1499938964844,293.1499938964844,279.04998779296875,35988.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.66058087348938,3.660604953765869,8.941148621488537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8954.2861328125,0.0,1544.886962890625,1895.4371337890625,0.0,4300.0,0.907590925693512,1.0,0.0,3.0,1.0,0.0
12414480,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227844238281,0.7242664098739624,0.272357165813446,0.249578058719635,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222351074219,0.8976914882659912,0.5312316417694092,0.5064892768859863,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222045898437,0.9308447241783142,0.5878708958625793,0.4124612808227539,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.822509765625,0.7893629670143127,0.3571513593196869,0.3425853550434112,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.822998046875,0.6826746463775635,0.2283781319856643,1.049293875694275,284.822265625,284.95001220703125,295.4324035644531,291.3867492675781,295.4319763183594,297.2236633300781,284.8210754394531,1.0,0.646255612373352,1.0,1.0,0.0,1.0,-3.4152798652648926,3.415271043777466,8.713764145795722e-06,2.3747668266296387,0.9002963900566101,0.9002963900566101,0.0,192.72930908203125,167.0,64083.98828125,0.0,3402.334228515625,1.0,279.0581359863281,283.2479553222656,294.4665222167969,298.5768127441406,293.1499938964844,293.1499938964844,278.75,36080.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658250570297241,3.6582746505737305,8.929768569032603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9412.2666015625,0.0,1542.967529296875,1895.4371337890625,0.0,4300.0,0.9071617722511292,1.0,0.0,3.0,1.0,0.0
12414540,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6885070800781,0.7279685735702515,0.2716580927371979,0.2488338202238083,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.685302734375,0.9027339220046996,0.5296292901039124,0.504885196685791,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6849670410156,0.9382411241531372,0.5885458588600159,0.4128623902797699,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6868896484375,0.7941019535064697,0.3565386831760406,0.3418901264667511,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6898498535156,0.6868904829025269,0.2280071228742599,1.0470024347305298,284.6854553222656,284.95001220703125,295.4462585449219,291.393798828125,295.44580078125,297.21661376953125,284.6784362792969,1.0,0.6426201462745667,1.0,1.0,0.0,1.0,-3.40871262550354,3.4087040424346924,8.680120117787737e-06,2.370131015777588,0.8972018361091614,0.8972018361091614,0.0,187.5136108398437,167.0,65255.08984375,0.0,3356.64892578125,1.0,278.80108642578125,283.0875244140625,294.51373291015625,298.751220703125,293.1499938964844,293.1499938964844,278.75,36212.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653909683227539,3.653933763504028,8.908588142730878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9175.3466796875,0.0,1539.1114501953125,1895.4371337890625,0.0,4300.0,0.9062464237213136,1.0,0.0,3.0,1.0,0.0
12414600,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63995361328125,0.7316208481788635,0.2708645761013031,0.2479494959115982,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6394348144531,0.9079378843307496,0.5279024839401245,0.5030879974365234,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6393737792969,0.9455390572547911,0.5890940427780151,0.413100928068161,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6396789550781,0.7988312244415283,0.3558111786842346,0.3410371243953705,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6401672363281,0.6910712122917175,0.2275315970182418,1.0441033840179443,284.63946533203125,284.95001220703125,295.4599304199219,291.40069580078125,295.4595031738281,297.2086181640625,284.6382751464844,1.0,0.6387728452682495,1.0,1.0,0.0,1.0,-3.4004604816436768,3.40045166015625,8.637963219371159e-06,2.3643176555633545,0.894627034664154,0.894627034664154,0.0,182.3475799560547,155.0,65344.74609375,0.0,3307.5390625,1.0,278.7582092285156,283.0434265136719,294.5237121582031,298.7198486328125,293.1499938964844,293.1499938964844,279.04998779296875,36322.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646918296813965,3.646942138671875,8.874529271452047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8571.845703125,0.0,1532.153564453125,1895.4371337890625,0.0,4300.0,0.9047914743423462,1.0,0.0,3.0,1.0,0.0
12414660,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7591552734375,0.7360121011734009,0.2704891860485077,0.2471919506788253,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.76226806640625,0.9144499897956848,0.5267035961151123,0.5014597773551941,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626037597656,0.9537524580955504,0.5903049111366272,0.4135129749774933,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607116699219,0.804379403591156,0.355436772108078,0.340274453163147,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75787353515625,0.6959618926048279,0.2272776812314987,1.0413594245910645,284.7621154785156,284.95001220703125,295.473388671875,291.4073791503906,295.47296142578125,297.2062072753906,284.7688903808594,1.0,0.6348524689674377,1.0,1.0,0.0,1.0,-3.3931539058685303,3.3931453227996826,8.60047475725878e-06,2.3590660095214844,0.8945481777191162,0.8945481777191162,0.0,176.7909698486328,155.0,64107.671875,0.0,3258.563720703125,1.0,279.001220703125,283.1914367675781,294.47088623046875,298.504150390625,293.1499938964844,293.1499938964844,279.04998779296875,36279.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641370296478272,3.6413943767547607,8.847549111123953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8760.2216796875,0.0,1525.6744384765625,1895.4371337890625,0.0,4300.0,0.9035770893096924,1.0,0.0,3.0,1.0,0.0
12414720,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80908203125,0.7420154213905334,0.2705332934856415,0.2468514740467071,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8097229003906,0.9234176874160768,0.5260413289070129,0.5003951787948608,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8097839355469,0.963751494884491,0.5921047925949097,0.4144242107868194,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094177246094,0.8115074634552002,0.3554644882678985,0.3399018049240112,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8088073730469,0.7024068236351013,0.2273194640874862,1.0398287773132324,284.8096923828125,284.95001220703125,295.48651123046875,291.4137878417969,295.486083984375,297.20947265625,284.8111267089844,1.0,0.6310918927192688,1.0,1.0,0.0,1.0,-3.389967203140259,3.389958620071411,8.5839155872236e-06,2.3566765785217285,0.8941289782524109,0.8941289782524109,0.0,170.51705932617188,143.0,63914.1640625,0.0,3214.988037109375,1.0,279.0421142578125,283.2380065917969,294.4576721191406,298.5142517089844,293.1499938964844,293.1499938964844,279.3500061035156,36224.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.637759923934937,3.637783765792847,8.830013484839583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8323.26953125,0.0,1521.2677001953125,1895.4371337890625,0.0,4300.0,0.902707040309906,1.0,0.0,3.0,1.0,0.0
