time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12414780,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7491608262062073,0.2708226144313812,0.2467244267463684,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9339962601661682,0.5257048010826111,0.4996269941329956,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.9743806719779968,0.5942297577857971,0.4155502319335937,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8194159865379333,0.355754405260086,0.3397640883922577,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7098858952522278,0.2275726348161697,1.0391733646392822,284.95068359375,284.95001220703125,295.4991760253906,291.419921875,295.498779296875,297.21551513671875,284.9580993652344,1.0,0.62749844789505,1.0,1.0,0.0,1.0,-3.3892338275909424,3.3892252445220947,8.579861059843097e-06,2.356023073196411,0.8955044150352478,0.8955044150352478,0.0,163.9776153564453,143.0,62710.94140625,0.0,3175.4921875,1.0,279.2984313964844,283.40203857421875,294.4146728515625,298.3382568359375,293.1499938964844,293.1499938964844,279.3500061035156,36115.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9990363717079164,1.0,0.0,0.0,3.635812282562256,3.635836124420166,8.820560992717219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8539.9228515625,0.0,1518.3048095703125,1895.4371337890625,0.0,4291.8720703125,0.902235209941864,1.0,0.0,3.0,1.0,0.0
12414840,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.7577809691429138,0.2713216841220855,0.2468539178371429,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.946218729019165,0.525648295879364,0.4992172122001648,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.985516369342804,0.596615195274353,0.4169531762599945,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8284739851951599,0.356282502412796,0.3399083316326141,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7181850671768188,0.228030726313591,1.03956937789917,285.0032653808594,284.95001220703125,295.5113525390625,291.4256896972656,295.5109558105469,297.2240600585937,285.0048828125,1.0,0.6241438388824463,1.0,1.0,0.0,1.0,-3.391474723815918,3.3914661407470703,8.590914148953743e-06,2.3574557304382324,0.8964289426803589,0.8964289426803589,0.0,157.15866088867188,131.0,62587.67578125,0.0,3141.0791015625,1.0,279.3416442871094,283.4518737792969,294.41754150390625,298.37554931640625,293.1499938964844,293.1499938964844,279.6499938964844,36022.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977986812591552,1.0,0.0,0.0,3.636265277862549,3.636289119720459,8.822759127724566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8133.3623046875,0.0,1518.106201171875,1895.4371337890625,0.0,4281.4130859375,0.9022408723831176,1.0,0.0,3.0,1.0,0.0
12414900,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1417541503906,0.7674174308776855,0.2719233930110931,0.2470543980598449,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451416015625,0.9589542150497437,0.5257373452186584,0.4989153742790222,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14556884765625,0.9961740374565125,0.5991253852844238,0.4184008538722992,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1434631347656,0.8383846282958984,0.3569428920745849,0.3401643633842468,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1403503417969,0.7268348932266235,0.2286132425069809,1.0405114889144895,285.1449890136719,284.95001220703125,295.5229187011719,291.4310607910156,295.5225524902344,297.2333068847656,285.1524658203125,1.0,0.6209667921066284,1.0,1.0,0.0,1.0,-3.3948941230773926,3.394885540008545,8.608002644905355e-06,2.3597302436828613,0.89910888671875,0.89910888671875,0.0,150.40060424804688,131.0,61443.5234375,0.0,3109.612060546875,1.0,279.598388671875,283.61553955078125,294.3937072753906,298.22283935546875,293.1499938964844,293.1499938964844,279.6499938964844,35888.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992523431777954,1.0,0.0,0.0,3.6387510299682617,3.638775110244751,8.834825848680339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8356.6142578125,0.0,1519.8585205078125,1895.4371337890625,0.0,4236.59521484375,0.9027384519577026,1.0,0.0,3.0,1.0,0.0
12414960,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918334960937,0.7756769061088562,0.2726118862628937,0.2474775314331054,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.9688035845756532,0.525957465171814,0.4989073276519775,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.192138671875,0.9990000128746032,0.6021744608879089,0.4125644862651825,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1919860839844,0.8468074202537537,0.3577180504798889,0.340671956539154,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1916809082031,0.734036922454834,0.2293013632297516,1.042504072189331,285.19207763671875,284.95001220703125,295.5337829589844,291.4360046386719,295.533447265625,297.2447509765625,285.1925048828125,1.0,0.617496907711029,1.0,1.0,0.0,1.0,-3.391112327575684,3.391103744506836,8.58925523061771e-06,2.357278823852539,0.9012466073036194,0.9012466073036194,0.0,145.1011199951172,134.0,61285.37109375,0.0,3070.374755859375,1.0,279.64178466796875,283.6598205566406,294.4117126464844,298.2810363769531,293.1499938964844,293.1499938964844,279.3500061035156,35780.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9905458092689514,1.0,0.0,0.0,3.643822431564331,3.643846273422241,8.859468607624876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8932.26171875,0.0,1524.668212890625,1895.4371337890625,0.0,4219.69580078125,0.9037639498710632,1.0,0.0,3.0,1.0,0.0
12415020,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.780189037322998,0.2728649079799652,0.2478369176387787,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.9736244678497314,0.5256520509719849,0.4988127648830414,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.9990000128746032,0.6057570576667786,0.4061755836009979,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.8514617085456848,0.3581325113773346,0.3411642909049988,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.7380810976028442,0.2297772914171219,1.0447344779968262,285.06500244140625,284.95001220703125,295.5438537597656,291.4404602050781,295.5435485839844,297.2557678222656,285.0580139160156,1.0,0.6156459450721741,1.0,1.0,0.0,1.0,-3.386500597000122,3.3864920139312744,8.565568350604735e-06,2.353929042816162,0.9007916450500488,0.9007916450500488,0.0,142.36163330078125,134.0,62452.18359375,0.0,3044.346923828125,1.0,279.3987121582031,283.5090026855469,294.47039794921875,298.5089111328125,293.1499938964844,293.1499938964844,279.3500061035156,35829.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964411854743958,1.0,0.0,0.0,3.647273540496826,3.647297620773315,8.876259016687982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8739.541015625,0.0,1528.8619384765625,1895.4371337890625,0.0,4269.91650390625,0.9045162200927734,1.0,0.0,3.0,1.0,0.0
12415080,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.7824291586875916,0.2727049887180328,0.2477888017892837,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9758591055870056,0.5248386859893799,0.4981847107410431,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9990000128746032,0.6090074181556702,0.4026991724967956,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8539328575134277,0.3581529855728149,0.3412820696830749,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.7403192520141602,0.2299840450286865,1.04591166973114,285.0175170898437,284.95001220703125,295.55303955078125,291.4443664550781,295.5527648925781,297.2619934082031,285.0162048339844,1.0,0.6143641471862793,1.0,1.0,0.0,1.0,-3.3826889991760254,3.3826804161071777,8.54611334943911e-06,2.35120177268982,0.9007241725921632,0.9007241725921632,0.0,140.84063720703125,137.0,62618.8828125,0.0,3027.119873046875,1.0,279.3578491210937,283.46270751953125,294.4728698730469,298.4910888671875,293.1499938964844,293.1499938964844,279.04998779296875,35885.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999516487121582,1.0,0.0,0.0,3.648816585540772,3.6488404273986816,8.883770874490438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9185.3291015625,0.0,1530.9981689453125,1895.4371337890625,0.0,4295.92333984375,0.9049252271652222,1.0,0.0,3.0,1.0,0.0
12415140,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7832909226417542,0.2723126411437988,0.2475495040416717,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.9765856862068176,0.523730456829071,0.4973015785217285,297.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9990000128746032,0.6117640137672424,0.401016354560852,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8550202250480652,0.3579213321208954,0.3411873281002044,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.741393506526947,0.2299988716840744,1.046383261680603,284.87921142578125,284.95001220703125,295.561279296875,291.4477233886719,295.56103515625,297.26422119140625,284.8720092773437,1.0,0.6135456562042236,1.0,1.0,0.0,1.0,-3.379448175430298,3.37943959236145,8.529573278792668e-06,2.3488762378692627,0.8989071249961853,0.8989071249961853,0.0,140.05618286132812,137.0,63826.515625,0.0,3015.436767578125,1.0,279.1012268066406,283.3004150390625,294.511962890625,298.6596374511719,293.1499938964844,293.1499938964844,279.04998779296875,35991.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648771524429321,3.6487956047058105,8.883551458893635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8957.6240234375,0.0,1531.736083984375,1895.4371337890625,0.0,4300.0,0.9049507975578308,1.0,0.0,3.0,1.0,0.0
12415200,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.832275390625,0.7828050255775452,0.2717282772064209,0.247076541185379,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83172607421875,0.9758862853050232,0.5223742723464966,0.4960995018482208,297.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316955566406,0.9990000128746032,0.6139155626296997,0.4009775221347809,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320007324219,0.8547565340995789,0.357465535402298,0.3408313989639282,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324890136719,0.7413144111633301,0.2298232764005661,1.045925259590149,284.8317565917969,284.95001220703125,295.5684509277344,291.4504699707031,295.5682373046875,297.261962890625,284.83056640625,1.0,0.6130446791648865,1.0,1.0,0.0,1.0,-3.376072406768799,3.376063823699951,8.512391104886774e-06,2.346466541290283,0.8975992798805237,0.8975992798805237,0.0,139.91514587402344,140.0,63974.09765625,0.0,3007.185791015625,1.0,279.0582580566406,283.25439453125,294.5180358886719,298.6260681152344,293.1499938964844,293.1499938964844,279.3500061035156,36080.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6464359760284415,3.646459817886353,8.872182206687285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8377.396484375,0.0,1529.80908203125,1895.4371337890625,0.0,4300.0,0.9045202732086182,1.0,0.0,3.0,1.0,0.0
12415260,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7819905281066895,0.2714906632900238,0.2466808557510376,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.9747704267501832,0.5214523673057556,0.4949919879436493,297.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.9990000128746032,0.6162575483322144,0.4015573561191559,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.8540874719619751,0.3572835028171539,0.3405039012432098,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7408604621887207,0.2297945767641067,1.0453883409500122,284.9532775878906,284.95001220703125,295.574462890625,291.4525756835937,295.5743103027344,297.26275634765625,284.9599914550781,1.0,0.6128334403038025,1.0,1.0,0.0,1.0,-3.3736789226531982,3.3736705780029297,8.50008200359298e-06,2.3446993827819824,0.8987829089164734,0.8987829089164734,0.0,140.05108642578125,140.0,62792.9375,0.0,3002.7080078125,1.0,279.30126953125,283.4005432128906,294.4623413085937,298.4111328125,293.1499938964844,293.1499938964844,279.3500061035156,36023.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645770311355591,3.645794153213501,8.868943268680596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8567.107421875,0.0,1528.64404296875,1895.4371337890625,0.0,4300.0,0.9043849110603333,1.0,0.0,3.0,1.0,0.0
12415320,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7818058133125305,0.2716096043586731,0.2466696500778198,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.9742060899734496,0.520991325378418,0.4943970441818237,297.4688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9990000128746032,0.6189547777175903,0.4018169343471527,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8539287447929382,0.3574413955211639,0.3405292928218841,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7408212423324585,0.2299951314926147,1.0458872318267822,284.99822998046875,284.95001220703125,295.5792541503906,291.4539489746094,295.5791320800781,297.26788330078125,284.9994201660156,1.0,0.6129661202430725,1.0,1.0,0.0,1.0,-3.3739101886749268,3.373901605606079,8.501004231220577e-06,2.344757556915283,0.8995956182479858,0.8995956182479858,0.0,140.15634155273438,143.0,62637.04296875,0.0,3003.8271484375,1.0,279.3421630859375,283.44403076171875,294.4496154785156,298.4228820800781,293.1499938964844,293.1499938964844,279.6499938964844,35960.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9989063143730164,1.0,0.0,0.0,3.647150039672852,3.6471738815307617,8.875657613316434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8146.4130859375,0.0,1529.7022705078125,1895.4371337890625,0.0,4290.7734375,0.904623568058014,1.0,0.0,3.0,1.0,0.0
12415380,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322937011719,0.7817578911781311,0.2719247043132782,0.2468362748622894,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355285644531,0.9737305641174316,0.5207986831665039,0.4940526187419891,297.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358642578125,0.9990000128746032,0.6218956708908081,0.4021605253219604,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.13397216796875,0.853874146938324,0.3578142821788788,0.3407534658908844,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1310119628906,0.7408839464187622,0.2303538620471954,1.0470649003982544,285.1354064941406,284.95001220703125,295.58270263671875,291.4545593261719,295.5826110839844,297.2751159667969,285.1426086425781,1.0,0.6134021878242493,1.0,1.0,0.0,1.0,-3.3759982585906982,3.3759896755218506,8.511337910022121e-06,2.3461272716522217,0.9021649956703186,0.9021649956703186,0.0,140.36317443847656,143.0,61454.9296875,0.0,3009.617919921875,1.0,279.5987548828125,283.6045227050781,294.4168701171875,298.2539367675781,293.1499938964844,293.1499938964844,279.6499938964844,35850.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9933526515960692,1.0,0.0,0.0,3.6501893997192383,3.650213479995728,8.890457365851034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8364.5361328125,0.0,1532.2578125,1895.4371337890625,0.0,4243.66552734375,0.9052637815475464,1.0,0.0,3.0,1.0,0.0
12415440,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825866699219,0.7820360660552979,0.2724085450172424,0.2472321093082428,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1831359863281,0.973544716835022,0.5208393335342407,0.4940306544303894,297.489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1831970214844,0.9990000128746032,0.6250755786895752,0.4023860096931457,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.182861328125,0.8541093468666077,0.3583874702453613,0.341233491897583,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1823425292969,0.7412135601043701,0.2308738082647323,1.0491430759429932,285.18310546875,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2845764160156,285.18438720703125,1.0,0.6141434907913208,1.0,1.0,0.0,1.0,-3.380210399627685,3.380201816558838,8.532430001650937e-06,2.348986864089966,0.9042404294013976,0.9042404294013976,0.0,140.601318359375,146.0,61344.7734375,0.0,3020.281005859375,1.0,279.64178466796875,283.6497497558594,294.42889404296875,298.30322265625,293.1499938964844,293.1499938964844,279.3500061035156,35758.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99118572473526,1.0,0.0,0.0,3.655526876449585,3.655550956726074,8.916476303966192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8943.080078125,0.0,1537.5186767578125,1895.4371337890625,0.0,4225.17041015625,0.9063650369644164,1.0,0.0,3.0,1.0,0.0
12415500,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.7818233966827393,0.2725297212600708,0.2475517243146896,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.9728344678878784,0.5204405784606934,0.4939242303371429,297.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.9990000128746032,0.6276662349700928,0.4032272696495056,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.8538976907730103,0.3586720526218414,0.3416862785816192,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.7411980032920837,0.2312199771404266,1.0512661933898926,285.0629272460937,284.95001220703125,295.58526611328125,291.4533996582031,295.58526611328125,297.2883605957031,285.0563659667969,1.0,0.6151008009910583,1.0,1.0,0.0,1.0,-3.3850584030151367,3.385050058364868,8.55690632306505e-06,2.352349042892456,0.9038441777229308,0.9038441777229308,0.0,141.10922241210938,146.0,62586.44140625,0.0,3033.929443359375,1.0,279.3984375,283.5033874511719,294.4833984375,298.53009033203125,293.1499938964844,293.1499938964844,279.3500061035156,35809.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971357583999634,1.0,0.0,0.0,3.659310579299927,3.659334659576416,8.934943593885691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8756.43359375,0.0,1542.124755859375,1895.4371337890625,0.0,4275.8017578125,0.9071959257125854,1.0,0.0,3.0,1.0,0.0
12415560,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.7803296446800232,0.2722783088684082,0.2474881559610366,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.970785915851593,0.519575297832489,0.4933169782161712,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9990000128746032,0.6295128464698792,0.4053896069526672,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8525007963180542,0.3586050570011139,0.3417898714542389,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.7401899099349976,0.2313107401132583,1.0523101091384888,285.01959228515625,284.95001220703125,295.58416748046875,291.4515380859375,295.584228515625,297.28546142578125,285.0185852050781,1.0,0.6161233186721802,1.0,1.0,0.0,1.0,-3.388582468032837,3.3885738849639893,8.574756975576747e-06,2.354808807373047,0.9038340449333192,0.9038340449333192,0.0,142.09500122070312,149.0,62799.97265625,0.0,3047.438232421875,1.0,279.3576354980469,283.46002197265625,294.4823913574219,298.51171875,293.1499938964844,293.1499938964844,279.04998779296875,35867.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661185503005981,3.661209583282471,8.944101637098356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9209.38671875,0.0,1544.6551513671875,1895.4371337890625,0.0,4300.0,0.9076802730560304,1.0,0.0,3.0,1.0,0.0
12415620,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.778175413608551,0.2718108594417572,0.2472419589757919,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.967980682849884,0.518430769443512,0.4924625754356384,297.48101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9990000128746032,0.6307411789894104,0.4082872271537781,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8504647016525269,0.3583108782768249,0.3416956067085266,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7386159300804138,0.2312160730361938,1.052615761756897,284.8836669921875,284.95001220703125,295.5813903808594,291.44873046875,295.5815124511719,297.2784729003906,284.8766784667969,1.0,0.617171585559845,1.0,1.0,0.0,1.0,-3.3912625312805176,3.39125394821167,8.588343007431831e-06,2.3566782474517822,0.9020712375640868,0.9020712375640868,0.0,143.34861755371094,149.0,64041.890625,0.0,3060.647216796875,1.0,279.10089111328125,283.2992553710937,294.5209350585937,298.68145751953125,293.1499938964844,293.1499938964844,279.04998779296875,35972.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.66147518157959,3.661499261856079,8.945518175096367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8983.638671875,0.0,1545.77001953125,1895.4371337890625,0.0,4300.0,0.9077807664871216,1.0,0.0,3.0,1.0,0.0
12415680,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381042480469,0.7752984166145325,0.2711559236049652,0.2467596977949142,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83758544921875,0.964310109615326,0.5170430541038513,0.4912873208522796,297.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375244140625,0.9990000128746032,0.6313773393630981,0.4119604527950287,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378295898437,0.8477410078048706,0.3578072190284729,0.3413462340831756,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383178710937,0.7364214062690735,0.2309345752000808,1.051952838897705,284.8376159667969,284.95001220703125,295.5768127441406,291.4449462890625,295.5769958496094,297.2677001953125,284.83648681640625,1.0,0.6181778311729431,1.0,1.0,0.0,1.0,-3.392599582672119,3.3925909996032715,8.595136932854075e-06,2.3576159477233887,0.9008169174194336,0.9008169174194336,0.0,144.8746337890625,152.0,64204.4765625,0.0,3072.459228515625,1.0,279.0581359863281,283.2542419433594,294.5243225097656,298.6474304199219,293.1499938964844,293.1499938964844,278.75,36062.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659487009048462,3.659511089324951,8.93580590854981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9441.84375,0.0,1544.216552734375,1895.4371337890625,0.0,4300.0,0.9074267745018004,1.0,0.0,3.0,1.0,0.0
12415740,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7040100097656,0.7722678184509277,0.2704071700572967,0.2462255209684372,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008056640625,0.9603501558303832,0.5155314803123474,0.4900356829166412,297.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70037841796875,0.9990000128746032,0.6315686702728271,0.4158576130867004,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70233154296875,0.844853401184082,0.3571909666061401,0.3409135043621063,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7052307128906,0.7340381145477295,0.2305375188589096,1.050830960273743,284.7008972167969,284.95001220703125,295.57037353515625,291.4401550292969,295.5706481933594,297.2552185058594,284.69390869140625,1.0,0.6191468238830566,1.0,1.0,0.0,1.0,-3.393339157104492,3.3933305740356445,8.598894055467099e-06,2.3581337928771973,0.8978269100189209,0.8978269100189209,0.0,146.48316955566406,152.0,65383.109375,0.0,3083.424560546875,1.0,278.8010559082031,283.09381103515625,294.5624694824219,298.81317138671875,293.1499938964844,293.1499938964844,278.75,36192.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6555333137512207,3.65555739402771,8.916507567846566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9202.599609375,0.0,1540.7735595703125,1895.4371337890625,0.0,4300.0,0.906596302986145,1.0,0.0,3.0,1.0,0.0
12415800,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6556396484375,0.7688727974891663,0.2695444524288177,0.245536133646965,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6551513671875,0.9558570981025696,0.5138739943504333,0.4885745644569397,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65509033203125,0.9990000128746032,0.6313197016716003,0.4201606214046478,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6553955078125,0.8416273593902588,0.3564460873603821,0.3403112590312958,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6558532714844,0.731317937374115,0.2300117313861847,1.0489991903305054,284.6551513671875,284.95001220703125,295.5619812011719,291.4342956542969,295.5622863769531,297.2406921386719,284.6540832519531,1.0,0.6200361251831055,1.0,1.0,0.0,1.0,-3.392958402633667,3.39294981956482,8.596982297603972e-06,2.357876777648926,0.8953593373298645,0.8953593373298645,0.0,148.23306274414062,155.0,65484.66796875,0.0,3092.709228515625,1.0,278.7582092285156,283.050048828125,294.5633239746094,298.7731018066406,293.1499938964844,293.1499938964844,279.04998779296875,36300.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648958921432495,3.648983001708984,8.884464364200539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8596.2431640625,0.0,1534.260498046875,1895.4371337890625,0.0,4300.0,0.9052330851554872,1.0,0.0,3.0,1.0,0.0
12415860,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745666503906,0.7658594250679016,0.2690711319446563,0.2449639290571212,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7776184082031,0.9516844153404236,0.5127034187316895,0.4872658848762512,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781066894531,0.9990000128746032,0.6314877271652222,0.4241333305835724,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7761535644531,0.8387358784675598,0.3560383021831512,0.3397979140281677,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734069824219,0.7288305163383484,0.2296835631132125,1.04727303981781,284.7775573730469,284.95001220703125,295.5515441894531,291.42730712890625,295.5519104003906,297.2313232421875,284.78424072265625,1.0,0.6208992600440979,1.0,1.0,0.0,1.0,-3.392751932144165,3.3927433490753174,8.595843610237353e-06,2.357694387435913,0.8953814506530762,0.8953814506530762,0.0,149.8676300048828,155.0,64247.171875,0.0,3101.7177734375,1.0,279.00128173828125,283.1978759765625,294.5011291503906,298.54852294921875,293.1499938964844,293.1499938964844,279.04998779296875,36256.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643844127655029,3.64386796951294,8.859574336383957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8783.4736328125,0.0,1528.248779296875,1895.4371337890625,0.0,4300.0,0.9041141867637634,1.0,0.0,3.0,1.0,0.0
12415920,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215637207031,0.763921320438385,0.2689806818962097,0.2447956800460815,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82208251953125,0.9487060904502868,0.5120227336883545,0.4864952266216278,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221435546875,0.9990000128746032,0.632225513458252,0.4270824790000915,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82183837890625,0.8368187546730042,0.3560088872909546,0.3396738767623901,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82135009765625,0.7271581292152405,0.2296230345964431,1.046729564666748,284.8220520019531,284.95001220703125,295.5389404296875,291.419189453125,295.53936767578125,297.22784423828125,284.8232116699219,1.0,0.6218560338020325,1.0,1.0,0.0,1.0,-3.394536018371582,3.3945274353027344,8.604786671639886e-06,2.3588924407958984,0.8950156569480896,0.8950156569480896,0.0,151.16098022460938,158.0,64023.25,0.0,3113.211181640625,1.0,279.0421447753906,283.2422180175781,294.4776611328125,298.5480041503906,293.1499938964844,293.1499938964844,279.3500061035156,36203.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6406214237213135,3.640645265579224,8.843910563882673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8339.828125,0.0,1524.279052734375,1895.4371337890625,0.0,4300.0,0.9033310413360596,1.0,0.0,3.0,1.0,0.0
12415980,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.7624784111976624,0.2691047489643097,0.2448173761367797,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.9462939500808716,0.5116286873817444,0.4859898090362549,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.9990000128746032,0.633375883102417,0.4295635819435119,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.835376501083374,0.3562164306640625,0.3397684693336487,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.7259098291397095,0.2297489941120147,1.046972393989563,284.95806884765625,284.95001220703125,295.5240783691406,291.4098815917969,295.5246276855469,297.2276916503906,284.9650573730469,1.0,0.6229156851768494,1.0,1.0,0.0,1.0,-3.397646188735962,3.3976376056671143,8.620508197054733e-06,2.3610308170318604,0.8963915705680847,0.8963915705680847,0.0,152.3150177001953,158.0,62767.74609375,0.0,3126.88818359375,1.0,279.29852294921875,283.4028015136719,294.4223937988281,298.3584899902344,293.1499938964844,293.1499938964844,279.3500061035156,36099.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.638954162597656,3.6389780044555664,8.835811513563385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8548.8720703125,0.0,1521.6578369140625,1895.4371337890625,0.0,4300.0,0.9029243588447572,1.0,0.0,3.0,1.0,0.0
12416040,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7616056203842163,0.2694104015827179,0.2450751960277557,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9445593357086182,0.5114784836769104,0.4858120679855346,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9990000128746032,0.6348675489425659,0.4315084815025329,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8344725370407104,0.3566316664218902,0.3401255309581756,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.7251566648483276,0.2300563007593155,1.0481914281845093,285.0036926269531,284.95001220703125,295.5069274902344,291.3993225097656,295.5075378417969,297.2304992675781,285.0047912597656,1.0,0.6241198778152466,1.0,1.0,0.0,1.0,-3.402449131011963,3.402440309524536,8.64486901264172e-06,2.364356756210327,0.8972506523132324,0.8972506523132324,0.0,153.31065368652344,161.0,62572.77734375,0.0,3143.484130859375,1.0,279.3416748046875,283.4478454589844,294.4053955078125,298.3752136230469,293.1499938964844,293.1499938964844,279.6499938964844,36013.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.639534950256348,3.639558792114258,8.838632652441447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8129.5693359375,0.0,1521.65478515625,1895.4371337890625,0.0,4300.0,0.9029631018638612,1.0,0.0,3.0,1.0,0.0
12416100,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.134521484375,0.760811984539032,0.2697972953319549,0.2453812509775161,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376037597656,0.9429141879081726,0.5114457011222839,0.4857135117053985,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13818359375,0.9990000128746032,0.636541485786438,0.433414876461029,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361389160156,0.8336622714996338,0.3571519553661346,0.3405658006668091,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1333312988281,0.7245221734046936,0.2304687350988388,1.0498536825180054,285.1375732421875,284.95001220703125,295.4873352050781,291.387451171875,295.488037109375,297.234375,285.1444091796875,1.0,0.625440776348114,1.0,1.0,0.0,1.0,-3.408074140548706,3.4080655574798584,8.673492629895918e-06,2.368272066116333,0.8998031616210938,0.8998031616210938,0.0,154.32492065429688,161.0,61342.859375,0.0,3162.0927734375,1.0,279.5984802246094,283.606201171875,294.3608093261719,298.1976318359375,293.1499938964844,293.1499938964844,279.6499938964844,35888.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9959694147109984,1.0,0.0,0.0,3.6419622898101807,3.641986131668091,8.850425956552499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8339.21484375,0.0,1523.414794921875,1895.4371337890625,0.0,4265.9150390625,0.9034538269042968,1.0,0.0,3.0,1.0,0.0
12416160,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1802062988281,0.760311484336853,0.2702833414077759,0.2458315640687942,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806030273437,0.941619038581848,0.5115488767623901,0.4858171641826629,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806640625,0.9990000128746032,0.6384045481681824,0.4350785315036773,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.180419921875,0.8331272006034851,0.3577916026115417,0.3411694467067718,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1800537109375,0.7241590619087219,0.2309964597225189,1.0521827936172483,285.1806030273437,284.95001220703125,295.4652404785156,291.3742370605469,295.4660339355469,297.2397766113281,285.1814880371094,1.0,0.6269009113311768,1.0,1.0,0.0,1.0,-3.414947032928467,3.41493821144104,8.70854637469165e-06,2.373063087463379,0.9018146991729736,0.9018146991729736,0.0,155.2857208251953,164.0,61174.0859375,0.0,3183.2822265625,1.0,279.6418151855469,283.6485900878906,294.3580017089844,298.2305908203125,293.1499938964844,293.1499938964844,279.3500061035156,35789.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946529865264891,1.0,0.0,0.0,3.646793365478516,3.646817445755005,8.873922752172803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8905.2021484375,0.0,1528.03125,1895.4371337890625,0.0,4254.73388671875,0.9044336080551147,1.0,0.0,3.0,1.0,0.0
12416220,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.7594391107559204,0.2703647315502167,0.24615578353405,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.9398544430732728,0.511160135269165,0.4857663810253143,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.9990000128746032,0.6395854353904724,0.4371759593486786,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.832268476486206,0.3580870032310486,0.3416807949542999,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.7235437035560608,0.2313148975372314,1.0543673038482666,285.0552062988281,284.95001220703125,295.4405517578125,291.359619140625,295.44140625,297.23956298828125,285.04833984375,1.0,0.6284308433532715,1.0,1.0,0.0,1.0,-3.42171311378479,3.4217045307159424,8.743266334931832e-06,2.3778388500213623,0.9013147354125975,0.9013147354125975,0.0,156.43478393554688,164.0,62352.65234375,0.0,3205.40185546875,1.0,279.3986511230469,283.4991455078125,294.3974914550781,298.4384765625,293.1499938964844,293.1499938964844,279.3500061035156,35838.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650067806243897,3.6500918865203857,8.889865057426505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8709.990234375,0.0,1532.0364990234375,1895.4371337890625,0.0,4300.0,0.9051475524902344,1.0,0.0,3.0,1.0,0.0
12416280,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7575310468673706,0.2700380980968475,0.2460598349571228,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9367848634719848,0.5102653503417969,0.4851703345775604,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.9990000128746032,0.639943540096283,0.440373033285141,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8304708003997803,0.3579897284507751,0.3417950570583343,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.7221050262451172,0.2313505858182907,1.0553209781646729,285.005615234375,284.95001220703125,295.4131774902344,291.3435974121094,295.41412353515625,297.23291015625,285.00408935546875,1.0,0.6298959255218506,1.0,1.0,0.0,1.0,-3.4264841079711914,3.4264752864837646,8.767877261561807e-06,2.3812429904937744,0.90114825963974,0.90114825963974,0.0,157.99020385742188,167.0,62490.51171875,0.0,3225.404541015625,1.0,279.3578186035156,283.4515686035156,294.3946228027344,298.40826416015625,293.1499938964844,293.1499938964844,279.04998779296875,35897.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651381969451904,3.6514060497283936,8.896267900126986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9150.646484375,0.0,1533.940673828125,1895.4371337890625,0.0,4300.0,0.9055063128471376,1.0,0.0,3.0,1.0,0.0
12416340,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.7551367282867432,0.2694681882858276,0.2457519620656967,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.9330670833587646,0.5090596675872803,0.4842916131019592,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.9990000128746032,0.6396292448043823,0.4441079795360565,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.828201174736023,0.3576343357563019,0.3416764736175537,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.7202110886573792,0.2311803251504898,1.05542254447937,284.8627319335937,284.95001220703125,295.3830261230469,291.3260498046875,295.3840637207031,297.222412109375,284.8553161621094,1.0,0.6312741637229919,1.0,1.0,0.0,1.0,-3.4298624992370605,3.429853677749634,8.78537684911862e-06,2.3836746215820312,0.8991760611534119,0.8991760611534119,0.0,159.74160766601562,167.0,63649.37890625,0.0,3243.406494140625,1.0,279.1011657714844,283.2865295410156,294.4260559082031,298.5679016113281,293.1499938964844,293.1499938964844,279.04998779296875,36008.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650992155075073,3.651015996932984,8.894367624634469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8916.3251953125,0.0,1534.333984375,1895.4371337890625,0.0,4300.0,0.9054577350616456,1.0,0.0,3.0,1.0,0.0
12416400,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8088073730469,0.7517983317375183,0.2686824202537536,0.2451952844858169,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8079833984375,0.9280165433883668,0.50757896900177,0.4830762445926666,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80780029296875,0.9989047646522522,0.6387330889701843,0.4471285343170166,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8083801269531,0.82497239112854,0.3570402860641479,0.3412872552871704,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8091125488281,0.7174050807952881,0.2308036386966705,1.0545252561569214,284.8079833984375,284.95001220703125,295.3500061035156,291.3069763183594,295.35113525390625,297.2085266113281,284.8060302734375,1.0,0.6324233412742615,1.0,1.0,0.0,1.0,-3.429815530776977,3.429806709289551,8.785562386037782e-06,2.383819341659546,0.8976394534111023,0.8976394534111023,0.0,161.98570251464844,170.0,63702.2890625,0.0,3256.428466796875,1.0,279.0582275390625,283.2354736328125,294.41815185546875,298.5189514160156,293.1499938964844,293.1499938964844,279.3500061035156,36105.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64816164970398,3.6481857299804688,8.880582527126535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8325.9384765625,0.0,1531.9114990234375,1895.4371337890625,0.0,4300.0,0.9049205183982848,1.0,0.0,3.0,1.0,0.0
12416460,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.7479297518730164,0.2681531310081482,0.2446817457675933,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.9220985770225524,0.5064245462417603,0.4819106459617615,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.9954129457473756,0.6385449171066284,0.4469406902790069,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.8210852742195129,0.3566372692584991,0.340899795293808,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7139065861701965,0.2305001765489578,1.05343759059906,284.9154357910156,284.95001220703125,295.31494140625,291.2874450683594,295.31610107421875,297.1996154785156,284.9208984375,1.0,0.6332132816314697,1.0,1.0,0.0,1.0,-3.425343036651612,3.425334453582764,8.762766810832545e-06,2.3807532787323,0.8984338045120239,0.8984338045120239,0.0,164.63572692871094,170.0,62352.84375,-0.0,3261.638916015625,1.0,279.3013000488281,283.3719787597656,294.3444519042969,298.2801818847656,293.1499938964844,293.1499938964844,279.3500061035156,36062.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646705389022827,3.646729469299317,8.873493584360403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8492.8076171875,0.0,1529.9732666015625,1895.4371337890625,0.0,4300.0,0.9046160578727722,1.0,0.0,3.0,1.0,0.0
12416520,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.7453595995903015,0.2678893208503723,0.2444382458925247,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.918008267879486,0.5056186318397522,0.4811172485351562,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.9930770993232728,0.639097273349762,0.447186142206192,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.818432629108429,0.3564698100090027,0.3407427966594696,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.7114319205284119,0.230332151055336,1.0528523921966553,284.9455871582031,284.95001220703125,295.2787780761719,291.2685852050781,295.27996826171875,297.1962280273437,284.9457092285156,1.0,0.6339821219444275,1.0,1.0,0.0,1.0,-3.423287868499756,3.423279285430908,8.752213034313172e-06,2.379307746887207,0.8987465500831604,0.8987465500831604,0.0,166.58372497558594,173.0,62036.30859375,-0.0,3268.295166015625,1.0,279.3421325683594,283.4060974121094,294.3090209960937,298.2614440917969,293.1499938964844,293.1499938964844,279.6499938964844,36017.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6469149589538574,3.646938800811768,8.874513355294766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8053.33935546875,0.0,1529.866455078125,1895.4371337890625,0.0,4300.0,0.9046052098274232,1.0,0.0,3.0,1.0,0.0
12416580,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.7433274388313293,0.2677668929100036,0.2442963570356369,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.9147132039070128,0.5050104260444641,0.4804789125919342,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.9912918210029602,0.6400008201599121,0.4476965963840484,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.816303014755249,0.3564415276050567,0.3406869769096374,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.7093929648399353,0.2302519083023071,1.0525155067443848,285.0682373046875,284.95001220703125,295.2415466308594,291.2503356933594,295.2427673339844,297.1953125,285.0742492675781,1.0,0.6347506046295166,1.0,1.0,0.0,1.0,-3.4223885536193848,3.422379732131958,8.747651918383781e-06,2.378697872161865,0.900723934173584,0.900723934173584,0.0,168.24110412597656,173.0,60688.14453125,-0.0,3275.916259765625,1.0,279.5987243652344,283.5573425292969,294.2427062988281,298.0546569824219,293.1499938964844,293.1499938964844,279.6499938964844,35924.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998774528503418,1.0,0.0,0.0,3.6484534740448,3.64847731590271,8.882002475729678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8243.66015625,0.0,1530.88623046875,1895.4371337890625,0.0,4289.6611328125,0.9049218893051147,1.0,0.0,3.0,1.0,0.0
