time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12416640,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018371582031,0.7419446706771851,0.2677790522575378,0.2443301677703857,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.9123408198356628,0.5045871138572693,0.4800909459590912,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10205078125,0.9901655316352844,0.6411373019218445,0.4484882354736328,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019287109375,0.8148205280303955,0.356556624174118,0.340810477733612,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017761230469,0.7079440951347351,0.2302786707878112,1.0527347326278689,285.1020202636719,284.95001220703125,295.2032775878906,291.2326965332031,295.2045288085937,297.19659423828125,285.102294921875,1.0,0.635606586933136,1.0,1.0,0.0,1.0,-3.4234230518341064,3.42341423034668,8.752989742788486e-06,2.379437208175659,0.9021188020706176,0.9021188020706176,0.0,169.5679473876953,176.0,60421.578125,-0.0,3286.05859375,1.0,279.6417541503906,283.5942687988281,294.2230529785156,298.0600280761719,293.1499938964844,293.1499938964844,279.3500061035156,35851.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974305033683776,1.0,0.0,0.0,3.651949644088745,3.6519734859466553,8.899033332454565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8788.798828125,0.0,1534.22802734375,1895.4371337890625,0.0,4278.2978515625,0.9056235551834106,1.0,0.0,3.0,1.0,0.0
12416700,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.7402321100234985,0.2674006819725036,0.2442612498998642,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.9095755219459534,0.5036993026733398,0.4795852899551391,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.9886558651924132,0.6415832042694092,0.4491271674633026,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.8130002617835999,0.3563376665115356,0.3408590853214264,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.7061892151832581,0.2300861477851867,1.0527766942977903,284.9687194824219,284.95001220703125,295.1640014648437,291.21563720703125,295.165283203125,297.1929931640625,284.961181640625,1.0,0.6364405155181885,1.0,1.0,0.0,1.0,-3.4236319065093994,3.4236230850219727,8.754346708883531e-06,2.3797030448913574,0.9009624719619752,0.9009624719619752,0.0,171.10983276367188,176.0,61505.5234375,-0.0,3295.54638671875,1.0,279.3985595703125,283.4403686523437,294.2582397460937,298.2498779296875,293.1499938964844,293.1499938964844,279.3500061035156,35921.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6535332202911377,3.653557300567627,8.906752668735862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8583.595703125,0.0,1536.518310546875,1895.4371337890625,0.0,4300.0,0.9059746861457824,1.0,0.0,3.0,1.0,0.0
12416760,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.737384557723999,0.2666089534759521,0.2437877506017685,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9054425358772278,0.5023102164268494,0.4785628914833069,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.985877275466919,0.6413811445236206,0.4492274820804596,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8099803924560547,0.3557238578796386,0.3405266404151916,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.7033157348632812,0.2295984029769897,1.051592469215393,284.9105224609375,284.95001220703125,295.123779296875,291.1991271972656,295.1250915527344,297.1842041015625,284.9082946777344,1.0,0.6370370388031006,1.0,1.0,0.0,1.0,-3.4197428226470947,3.419734239578247,8.734770744922571e-06,2.377125740051269,0.9000775814056396,0.9000775814056396,0.0,173.2588653564453,179.0,61536.28515625,-0.0,3299.107177734375,1.0,279.357666015625,283.3880615234375,294.2553405761719,298.2123413085937,293.1499938964844,293.1499938964844,279.04998779296875,36000.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652801990509033,3.6528260707855225,8.903188017939101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9006.6455078125,0.0,1536.2943115234375,1895.4371337890625,0.0,4300.0,0.9058900475502014,1.0,0.0,3.0,1.0,0.0
12416820,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7625732421875,0.7341199517250061,0.2655648589134216,0.2430950254201889,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.9009831547737122,0.5006049871444702,0.4772558510303497,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7580871582031,0.9825606346130372,0.6407934427261353,0.4490751028060913,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606201171875,0.8064274191856384,0.3548439145088196,0.3399566113948822,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7638854980469,0.6999712586402893,0.228894755244255,1.0495089292526243,284.7589111328125,284.95001220703125,295.0826110839844,291.1830749511719,295.083984375,297.1729736328125,284.750732421875,1.0,0.6374033093452454,1.0,1.0,0.0,1.0,-3.413322687149048,3.4133141040802,8.702239028934855e-06,2.372761011123657,0.8973259329795837,0.8973259329795837,0.0,175.5984649658203,179.0,62580.8671875,-0.0,3297.92822265625,1.0,279.10113525390625,283.2183837890625,294.2853088378906,298.3636474609375,293.1499938964844,293.1499938964844,279.04998779296875,36130.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650010108947754,3.650033950805664,8.889583114068955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8762.0234375,0.0,1534.1588134765625,1895.4371337890625,0.0,4300.0,0.905317485332489,1.0,0.0,3.0,1.0,0.0
12416880,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6969909667969,0.730367124080658,0.2643016278743744,0.242137461900711,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69598388671875,0.8959949016571045,0.4986220598220825,0.4755979776382446,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6957397460937,0.9785737991333008,0.6398821473121643,0.4485954344272613,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6964416503906,0.8022476434707642,0.3537193536758423,0.3390978872776031,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.69732666015625,0.6960815787315369,0.227981150150299,1.0463415384292605,284.6959533691406,284.95001220703125,295.04058837890625,291.16754150390625,295.0419616699219,297.1596069335937,284.6935119628906,1.0,0.637479305267334,1.0,1.0,0.0,1.0,-3.4038078784942627,3.403799057006836,8.653983059048187e-06,2.366227865219116,0.8949592113494873,0.8949592113494873,0.0,178.158447265625,182.0,62533.21484375,-0.0,3290.906982421875,1.0,279.0582275390625,283.1634521484375,294.2757873535156,298.3062438964844,293.1499938964844,293.1499938964844,279.3500061035156,36246.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644411563873291,3.64443564414978,8.862334652803838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8169.78759765625,0.0,1528.8052978515625,1895.4371337890625,0.0,4300.0,0.9041756391525269,1.0,0.0,3.0,1.0,0.0
12416940,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978210449219,0.727018415927887,0.2633594572544098,0.241211712360382,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8004150390625,0.8915464878082275,0.4970247447490692,0.4739751815795898,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.801025390625,0.9749897122383118,0.6395565867424011,0.4481984376907348,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992553710937,0.7985015511512756,0.3528445363044739,0.338224709033966,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969055175781,0.6925356388092041,0.2272010445594787,1.042918682098389,284.8004455566406,284.95001220703125,294.9976806640625,291.1524353027344,294.9991149902344,297.15069580078125,284.80584716796875,1.0,0.6373985409736633,1.0,1.0,0.0,1.0,-3.394122838973999,3.394114255905152,8.604751201346517e-06,2.359471559524536,0.8949542045593262,0.8949542045593262,0.0,180.40188598632807,182.0,61145.7109375,-0.0,3281.695068359375,1.0,279.3011779785156,283.3000183105469,294.2006530761719,298.061767578125,293.1499938964844,293.1499938964844,279.3500061035156,36216.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.639978647232056,3.640002489089966,8.84078758645046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8328.5703125,0.0,1523.6627197265625,1895.4371337890625,0.0,4300.0,0.9032172560691832,1.0,0.0,3.0,1.0,0.0
12417000,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294372558594,0.7247990369796753,0.2627716958522796,0.24063141644001,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8295288085937,0.8885064125061035,0.4958606660366058,0.4727985262870788,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8295593261719,0.9727444648742676,0.6397736072540283,0.4482674598693847,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294982910156,0.7959964871406555,0.3522903621196747,0.3376564383506775,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.6900882124900818,0.2266416400671005,1.0403544902801514,284.8295593261719,284.95001220703125,294.9539794921875,291.1377258300781,294.9554443359375,297.1466979980469,284.82958984375,1.0,0.6373950839042664,1.0,1.0,0.0,1.0,-3.3876729011535645,3.387664318084717,8.572001206630375e-06,2.3549554347991943,0.8944829106330872,0.8944829106330872,0.0,181.9517517089844,185.0,60793.98046875,-0.0,3275.905029296875,1.0,279.34210205078125,283.335205078125,294.16534423828125,298.03973388671875,293.1499938964844,293.1499938964844,279.6499938964844,36178.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.637130737304688,3.6371545791625977,8.826958719510003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7894.54736328125,0.0,1520.2286376953125,1895.4371337890625,0.0,4300.0,0.9025284051895142,1.0,0.0,3.0,1.0,0.0
12417060,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7230591773986816,0.2623808979988098,0.2402169853448867,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8860654830932617,0.494948536157608,0.4718421101570129,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.9710421562194824,0.6402603387832642,0.4485096037387848,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7940323948860168,0.351932942867279,0.3372558057308197,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.6881415843963623,0.2262307405471801,1.0383622646331787,284.9515991210937,284.95001220703125,294.9095153808594,291.1233825683594,294.9110107421875,297.1450500488281,284.9576721191406,1.0,0.6374796032905579,1.0,1.0,0.0,1.0,-3.382960557937622,3.3829519748687744,8.548152436560486e-06,2.3516721725463867,0.8956752419471741,0.8956752419471741,0.0,183.2357788085937,185.0,59425.4140625,-0.0,3272.559814453125,1.0,279.5984191894531,283.48785400390625,294.1026611328125,297.83282470703125,293.1499938964844,293.1499938964844,279.6499938964844,36090.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970043897628784,1.0,0.0,0.0,3.63554048538208,3.6355643272399902,8.81924165696546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8079.1064453125,0.0,1517.814453125,1895.4371337890625,0.0,4274.689453125,0.9021497964859008,1.0,0.0,3.0,1.0,0.0
12417120,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.7218770980834961,0.2621617317199707,0.2400195449590683,296.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.8843024373054504,0.4942584037780761,0.4711783826351166,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.9699968695640564,0.6409582495689392,0.4489998817443847,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.7926877737045288,0.3517587780952453,0.3370807468891144,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.686775803565979,0.2259705066680908,1.037162184715271,284.9855041503906,284.95001220703125,294.8642883300781,291.1094055175781,294.8658142089844,297.1457824707031,284.9857482910156,1.0,0.6377267241477966,1.0,1.0,0.0,1.0,-3.380621194839477,3.38061261177063,8.536349923815578e-06,2.35005259513855,0.8962944746017456,0.8962944746017456,0.0,184.2326202392578,188.0,59131.80078125,-0.0,3272.976806640625,1.0,279.64166259765625,283.526611328125,294.0899658203125,297.8424987792969,293.1499938964844,293.1499938964844,279.95001220703125,36019.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948525428771972,1.0,0.0,0.0,3.635910987854004,3.635934829711914,8.821039614304027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7676.66650390625,0.0,1517.69287109375,1895.4371337890625,0.0,4256.43017578125,0.9021525979042052,1.0,0.0,3.0,1.0,0.0
12417180,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055908203125,0.7207188010215759,0.2620110809803009,0.2398627996444702,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10845947265625,0.8825715184211731,0.4936667084693908,0.4705787599086761,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091613769531,0.9689289331436156,0.6417222023010254,0.4494906663894653,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.107177734375,0.7913846969604492,0.3516698479652405,0.3369702398777008,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10455322265625,0.6854771971702576,0.2257884293794632,1.0362846851348877,285.1084899902344,284.95001220703125,294.8183898925781,291.0957336425781,294.8199157714844,297.14715576171875,285.1146240234375,1.0,0.6380797028541565,1.0,1.0,0.0,1.0,-3.3789408206939697,3.378932237625122,8.527926183887757e-06,2.348909854888916,0.8985432982444763,0.8985432982444763,0.0,185.2758178710937,188.0,57814.828125,-0.0,3275.162109375,1.0,279.8983764648437,283.6795349121094,294.04803466796875,297.66290283203125,293.1499938964844,293.1499938964844,279.95001220703125,35909.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886111617088318,1.0,0.0,0.0,3.637860536575317,3.637884616851807,8.830502338241786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7866.73876953125,0.0,1519.0299072265625,1895.4371337890625,0.0,4203.11376953125,0.9025467038154602,1.0,0.0,3.0,1.0,0.0
12417240,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1421203613281,0.7198299169540405,0.2619501054286957,0.2398374378681183,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423034667969,0.8811595439910889,0.4931960999965668,0.4701613783836365,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.142333984375,0.9681658148765564,0.6425813436508179,0.4501267671585083,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422119140625,0.7903780341148376,0.3516843318939209,0.3370040357112884,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420593261719,0.6844695210456848,0.225699320435524,1.0359526872634888,285.1423034667969,284.95001220703125,294.77178955078125,291.08233642578125,294.7733459472656,297.14971923828125,285.1425170898437,1.0,0.638582706451416,1.0,1.0,0.0,1.0,-3.3787953853607178,3.37878680229187,8.52726589073427e-06,2.34883999824524,0.9002074599266052,0.9002074599266052,0.0,186.22085571289065,191.0,57567.66015625,-0.0,3280.283203125,1.0,279.9416809082031,283.7176208496094,294.0493469238281,297.6937561035156,293.1499938964844,293.1499938964844,280.25,35823.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858269095420836,1.0,0.0,0.0,3.641974687576294,3.641998529434204,8.850486210576491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7485.29443359375,0.0,1522.94189453125,1895.4371337890625,0.0,4179.1640625,0.9033754467964172,1.0,0.0,3.0,1.0,0.0
12417300,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2614440917969,0.7188003659248352,0.2619060575962066,0.2397983074188232,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2642517089844,0.8795832991600037,0.4927588701248169,0.469736099243164,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26495361328125,0.9671818017959596,0.6434404850006104,0.4507049024105072,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26300048828125,0.7892304062843323,0.3517287075519562,0.3370441496372223,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2604064941406,0.683358907699585,0.2256440073251724,1.035739183425903,285.2643127441406,284.95001220703125,294.7245788574219,291.0692138671875,294.7261657714844,297.1522521972656,285.2703552246094,1.0,0.6391658782958984,1.0,1.0,0.0,1.0,-3.3787105083465576,3.378702163696289,8.526940291631036e-06,2.3488242626190186,0.9034855961799622,0.9034855961799622,0.0,187.3134155273437,191.0,56284.49609375,-0.0,3286.392333984375,1.0,280.1985778808594,283.869384765625,294.01470947265625,297.5280456542969,293.1499938964844,293.1499938964844,280.25,35706.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792826175689696,1.0,0.0,0.0,3.647782325744629,3.647806406021118,8.878736252881936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7676.3310546875,0.0,1528.5057373046875,1895.4371337890625,0.0,4122.48486328125,0.9046255350112916,1.0,0.0,3.0,1.0,0.0
12417360,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2966613769531,0.717944860458374,0.2619178891181946,0.2398543953895568,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2967834472656,0.8782111406326294,0.4923994541168213,0.469444215297699,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2967834472656,0.966392993927002,0.6443498134613037,0.4513925015926361,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2967224121094,0.7882698774337769,0.3518368601799011,0.3371862173080444,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2966003417969,0.6824327707290649,0.2256476879119873,1.035906434059143,285.2967834472656,284.95001220703125,294.6767883300781,291.0563049316406,294.67840576171875,297.15545654296875,285.296875,1.0,0.6398677229881287,1.0,1.0,0.0,1.0,-3.379722118377685,3.379713535308838,8.532150786777493e-06,2.349571466445923,0.9061656594276428,0.9061656594276428,0.0,188.3581695556641,194.0,56070.90234375,-0.0,3294.73388671875,1.0,280.2418518066406,283.906005859375,294.0206298828125,297.5673217773437,293.1499938964844,293.1499938964844,279.95001220703125,35616.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764562249183656,1.0,0.0,0.0,3.655776977539064,3.655801057815552,8.917696732169134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8191.17138671875,0.0,1536.7298583984375,1895.4371337890625,0.0,4097.84375,0.9063208103179932,1.0,0.0,3.0,1.0,0.0
12417420,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1644287109375,0.7165780067443848,0.2614957988262176,0.2397617548704147,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609191894531,0.8762561082839966,0.4915171563625335,0.4689664244651794,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600036621094,0.9649035334587096,0.6444355249404907,0.4518274962902069,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1624755859375,0.786780834197998,0.3515552878379822,0.3371982872486114,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1656799316406,0.6810504198074341,0.225399762392044,1.0357521772384644,285.1608581542969,284.95001220703125,294.6284484863281,291.0435791015625,294.63006591796875,297.15301513671875,285.1529541015625,1.0,0.6405582427978516,1.0,1.0,0.0,1.0,-3.379354953765869,3.379346370697021,8.530620107194409e-06,2.3494527339935303,0.9062653183937072,0.9062653183937072,0.0,189.7711639404297,194.0,57203.8359375,-0.0,3302.037109375,1.0,279.9984130859375,283.7503662109375,294.0712890625,297.7813720703125,293.1499938964844,293.1499938964844,279.95001220703125,35673.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982580065727234,1.0,0.0,0.0,3.66207218170166,3.662096261978149,8.948434810918116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8006.77783203125,0.0,1544.1875,1895.4371337890625,0.0,4151.10986328125,0.9077175259590148,1.0,0.0,3.0,1.0,0.0
12417480,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.100341796875,0.7140231132507324,0.2606274485588074,0.2392336726188659,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09930419921875,0.8730108141899109,0.4900910258293152,0.4679284691810608,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990295410156,0.961885154247284,0.6437675952911377,0.4516398906707763,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.7840954661369324,0.3508348166942596,0.336785227060318,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007080078125,0.6785882115364075,0.2248329818248748,1.034264326095581,285.0992736816406,284.95001220703125,294.5795593261719,291.0310363769531,294.5812072753906,297.14483642578125,285.0967712402344,1.0,0.6410124897956848,1.0,1.0,0.0,1.0,-3.374476194381714,3.374467611312866,8.506332051183563e-06,2.346198558807373,0.9066042900085448,0.9066042900085448,0.0,191.87274169921875,197.0,57278.109375,-0.0,3302.97216796875,1.0,279.9577331542969,283.6961364746094,294.0616149902344,297.7494506835937,293.1499938964844,293.1499938964844,279.6499938964844,35742.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861268997192384,1.0,0.0,0.0,3.666218519210816,3.6662425994873047,8.968709721557389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8401.056640625,0.0,1549.35400390625,1895.4371337890625,0.0,4181.74951171875,0.908716082572937,1.0,0.0,3.0,1.0,0.0
12417540,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.7109004855155945,0.2594846785068512,0.2384641021490097,297.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.8692653179168701,0.4883192181587219,0.4665742218494415,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.9582074284553528,0.6426543593406677,0.4511475563049316,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.7809101343154907,0.3498176336288452,0.3361023962497711,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6756437420845032,0.2240327894687652,1.0317959785461426,284.943603515625,284.95001220703125,294.5302124023437,291.0186462402344,294.5318908691406,297.134033203125,284.9349670410156,1.0,0.6412302255630493,1.0,1.0,0.0,1.0,-3.366772651672364,3.366764068603516,8.467791303701233e-06,2.340949773788452,0.9050443768501282,0.9050443768501282,0.0,194.210693359375,197.0,58368.421875,-0.0,3298.8056640625,1.0,279.70074462890625,283.52325439453125,294.0756530761719,297.8930358886719,293.1499938964844,293.1499938964844,279.6499938964844,35864.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932582378387452,1.0,0.0,0.0,3.668438196182251,3.66846227645874,8.979573067335878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8170.14990234375,0.0,1552.75732421875,1895.4371337890625,0.0,4242.861328125,0.909259021282196,1.0,0.0,3.0,1.0,0.0
12417600,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.707104504108429,0.2581058144569397,0.2374135106801986,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.864998996257782,0.4862468242645263,0.4648463129997253,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.953793168067932,0.6411735415458679,0.450291246175766,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.7772006988525391,0.3485331535339355,0.335106760263443,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.672189474105835,0.2230096459388733,1.0281813144683838,284.8763122558594,284.95001220703125,294.4804382324219,291.0063781738281,294.48211669921875,297.1210632324219,284.87353515625,1.0,0.6411505341529846,1.0,1.0,0.0,1.0,-3.3557581901550293,3.3557496070861816,8.412683200731408e-06,2.33337926864624,0.9038364887237548,0.9038364887237548,0.0,196.78912353515625,200.0,58360.171875,-0.0,3288.48681640625,1.0,279.6580810546875,283.4654541015625,294.0442199707031,297.8175354003906,293.1499938964844,293.1499938964844,279.3500061035156,35974.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963006973266602,1.0,0.0,0.0,3.667983531951904,3.6680078506469727,8.977347647487477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8556.953125,0.0,1553.0736083984375,1895.4371337890625,0.0,4268.7255859375,0.9092603325843812,1.0,0.0,3.0,1.0,0.0
12417660,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7220153808594,0.7032657265663147,0.2566034197807312,0.2362679839134216,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71807861328125,0.8608139753341675,0.4840072095394134,0.462984025478363,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.717041015625,0.9493537545204164,0.6394825577735901,0.4493316113948822,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7198181152344,0.7735186815261841,0.3470905125141144,0.333972156047821,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.723388671875,0.668717622756958,0.2218450009822845,1.02393639087677,284.718017578125,284.95001220703125,294.43023681640625,290.9941711425781,294.43194580078125,297.1078186035156,284.70916748046875,1.0,0.6408433318138123,1.0,1.0,0.0,1.0,-3.343271017074585,3.3432626724243164,8.35034552437719e-06,2.3247621059417725,0.9007453322410583,0.9007453322410583,0.0,199.2699279785156,200.0,59361.91796875,-0.0,3274.319091796875,1.0,279.4008178710937,283.2915954589844,294.0507507324219,297.9383544921875,293.1499938964844,293.1499938964844,279.3500061035156,36126.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665107011795044,3.665131330490112,8.963273216977541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8309.318359375,0.0,1550.994873046875,1895.4371337890625,0.0,4300.0,0.9086856245994568,1.0,0.0,3.0,1.0,0.0
12417720,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6512145996094,0.6991816759109497,0.2549638152122497,0.2349438518285751,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6500549316406,0.8564713597297668,0.4815863966941833,0.4608778059482574,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.64971923828125,0.9445708990097046,0.6375532746315002,0.4481249451637268,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.65057373046875,0.769652247428894,0.3454810380935669,0.3326275050640106,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.651611328125,0.6650480031967163,0.2205328643321991,1.0188758373260498,284.6500244140625,284.95001220703125,294.3796691894531,290.9820251464844,294.3813781738281,297.0939025878906,284.6471862792969,1.0,0.6402779817581177,1.0,1.0,0.0,1.0,-3.328519582748413,3.3285112380981445,8.276951120933518e-06,2.314560890197754,0.8980209231376648,0.8980209231376648,0.0,201.7952423095703,203.0,59278.28125,-0.0,3255.375732421875,1.0,279.3581237792969,283.2345275878906,294.0292053222656,297.8597412109375,293.1499938964844,293.1499938964844,279.6499938964844,36262.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659104347229004,3.659128665924072,8.933937465371855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7741.39404296875,0.0,1545.287841796875,1895.4371337890625,0.0,4300.0,0.9074661731719972,1.0,0.0,3.0,1.0,0.0
12417780,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74920654296875,0.6955906748771667,0.2536916434764862,0.2337047755718231,296.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7518310546875,0.8526954054832458,0.4796029925346374,0.458871841430664,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75250244140625,0.9404149055480956,0.6362761855125427,0.4470483064651489,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7507019042969,0.7662754654884338,0.3441718518733978,0.3313249349594116,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7482604980469,0.6617857813835144,0.2193975299596786,1.0137799978256226,284.7518920898437,284.95001220703125,294.3287658691406,290.9699401855469,294.3305053710937,297.0843811035156,284.7572631835937,1.0,0.6395942568778992,1.0,1.0,0.0,1.0,-3.314189910888672,3.314181566238404,8.205744961742312e-06,2.304556608200073,0.8976630568504333,0.8976630568504333,0.0,203.92735290527344,203.0,57870.11328125,-0.0,3235.28515625,1.0,279.60162353515625,283.3710327148437,293.95123291015625,297.60552978515625,293.1499938964844,293.1499938964844,279.6499938964844,36248.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968957901000975,1.0,0.0,0.0,3.653963804244995,3.653987884521485,8.908851896194392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7891.96240234375,0.0,1539.443115234375,1895.4371337890625,0.0,4273.76953125,0.9063621759414672,1.0,0.0,3.0,1.0,0.0
12417840,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784118652344,0.6931508779525757,0.2528098523616791,0.2328451126813888,296.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784423828125,0.8500787615776062,0.4780898690223694,0.4573500454425812,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784423828125,0.9377351999282836,0.6356220841407776,0.4464889168739319,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784423828125,0.7639608383178711,0.3432188928127289,0.3303654193878174,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784118652344,0.6594674587249756,0.2185128927230835,1.0096954107284546,284.7784423828125,284.95001220703125,294.277587890625,290.9578552246094,294.2793273925781,297.0794372558594,284.7782592773437,1.0,0.6390209197998047,1.0,1.0,0.0,1.0,-3.3035147190093994,3.30350661277771,8.152862392307725e-06,2.2970876693725586,0.8968263268470764,0.8968263268470764,0.0,205.35055541992188,206.0,57495.6796875,-0.0,3219.474609375,1.0,279.6422424316406,283.4052429199219,293.93017578125,297.5896301269531,293.1499938964844,293.1499938964844,279.95001220703125,36223.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9933242201805116,1.0,0.0,0.0,3.650199174880981,3.650223255157471,8.890505114322877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7482.373046875,0.0,1535.0601806640625,1895.4371337890625,0.0,4243.42333984375,0.9054777026176452,1.0,0.0,3.0,1.0,0.0
12417900,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.6912268996238708,0.2521503567695617,0.2321799099445343,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8479708433151245,0.4768535792827606,0.4560792148113251,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9356744289398192,0.635294497013092,0.446149080991745,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7621260285377502,0.3424861431121826,0.3296016156673431,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.6576002836227417,0.2177982181310653,1.0062997341156006,284.8988342285156,284.95001220703125,294.22613525390625,290.9457397460937,294.2279052734375,297.076904296875,284.90496826171875,1.0,0.6385689377784729,1.0,1.0,0.0,1.0,-3.294911623001098,3.294903516769409,8.110410817607772e-06,2.2910866737365723,0.8976480960845947,0.8976480960845947,0.0,206.50244140625,206.0,56111.08984375,-0.0,3206.8173828125,1.0,279.8987731933594,283.5583190917969,293.88580322265625,297.3978881835937,293.1499938964844,293.1499938964844,279.95001220703125,36146.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856173992156982,1.0,0.0,0.0,3.6474897861480713,3.647513866424561,8.877311756805284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7662.1982421875,0.0,1531.470947265625,1895.4371337890625,0.0,4177.35791015625,0.904857575893402,1.0,0.0,3.0,1.0,0.0
12417960,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.6898689270019531,0.251684159040451,0.2317507266998291,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.8464052081108093,0.4758591651916504,0.4551194906234741,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.9343047142028807,0.635234534740448,0.4460968971252441,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.7608067989349365,0.3419541418552398,0.3290814161300659,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.6562218070030212,0.2172497808933258,1.0037736892700195,284.9312438964844,284.95001220703125,294.1744689941406,290.9336242675781,294.1762390136719,297.0767517089844,284.9313049316406,1.0,0.6383066177368164,1.0,1.0,0.0,1.0,-3.288912534713745,3.288904428482056,8.080894076556433e-06,2.2869110107421875,0.897890567779541,0.897890567779541,0.0,207.38136291503903,194.0,55793.37890625,-0.0,3198.44580078125,1.0,279.9418640136719,283.5967712402344,293.8886413574219,297.42352294921875,293.1499938964844,293.1499938964844,280.25,36083.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816298484802246,1.0,0.0,0.0,3.646610736846924,3.646634817123413,8.87303372110182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7283.4375,0.0,1530.02197265625,1895.4371337890625,0.0,4142.875,0.9045873284339904,1.0,0.0,3.0,1.0,0.0
12418020,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.6906013488769531,0.2513051331043243,0.2312853634357452,296.9587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.8471730351448059,0.4749784767627716,0.4541412889957428,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9360303282737732,0.6352693438529968,0.4459995925426483,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.7616458535194397,0.3415215909481048,0.3285398483276367,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.6567513346672058,0.216794729232788,1.0011588335037231,285.05255126953125,284.9839782714844,294.12261962890625,290.9214172363281,294.1243896484375,297.0774841308594,285.0587158203125,1.0,0.6363466382026672,1.0,1.0,0.0,1.0,-3.282646417617798,3.2826383113861084,8.050225005717948e-06,2.282594680786133,0.8992350101470947,0.8992350101470947,0.0,205.6794586181641,194.0,54448.625,-0.0,3175.043212890625,1.0,280.1986389160156,283.7498779296875,293.8556823730469,297.25555419921875,293.1499938964844,293.1499938964844,280.25,35998.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739977121353148,1.0,0.0,0.0,3.6469063758850098,3.646930456161499,8.874471859598998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7465.05712890625,0.0,1529.7188720703125,1895.4371337890625,0.0,4076.333740234375,0.9046151638031006,1.0,0.0,3.0,1.0,0.0
12418080,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846252441406,0.6927444338798523,0.251041978597641,0.2309181243181228,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0847473144531,0.8494717478752136,0.4742407202720642,0.4533058106899261,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08477783203125,0.9397690892219543,0.6354482769966125,0.4460343718528747,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.084716796875,0.7639084458351135,0.3412135243415832,0.328103631734848,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845947265625,0.6585493683815002,0.2164536267518997,0.9989079236984252,285.08477783203125,285.0484619140625,294.07061767578125,290.9091796875,294.0723876953125,297.07965087890625,285.0848083496094,1.0,0.6339142918586731,1.0,1.0,0.0,1.0,-3.2775087356567383,3.277500629425049,8.02507929620333e-06,2.2790367603302,0.8991990685462952,0.8991990685462952,0.0,202.48797607421875,182.0,54148.86328125,-0.0,3145.87060546875,1.0,280.24176025390625,283.787841796875,293.8639831542969,297.29205322265625,293.1499938964844,293.1499938964844,280.54998779296875,35982.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970298945903778,1.0,0.0,0.0,3.647680521011353,3.647704601287842,8.87824057826947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7102.18408203125,0.0,1530.455322265625,1895.4371337890625,0.0,4043.841552734375,0.904740035533905,1.0,0.0,3.0,1.0,0.0
12418140,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20318603515625,0.6955723166465759,0.2508195340633392,0.2305279076099395,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2061767578125,0.8525625467300415,0.4735582172870636,0.4524500668048858,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2070007324219,0.9444549679756165,0.6356566548347473,0.4460113942623138,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.7669126391410828,0.3409572541713714,0.32765993475914,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2021179199219,0.6610206961631775,0.2161702066659927,0.996715009212494,285.20623779296875,285.1130676269531,294.0184936523437,290.8968200683594,294.0202941894531,297.0821228027344,285.2125244140625,1.0,0.6310747861862183,1.0,1.0,0.0,1.0,-3.272306442260742,3.272298574447632,7.9996707427199e-06,2.275439977645874,0.9003487229347229,0.9003487229347229,0.0,198.5491638183593,182.0,52814.56640625,-0.0,3112.46923828125,1.0,280.4986877441406,283.94110107421875,293.83184814453125,297.1286926269531,293.1499938964844,293.1499938964844,280.54998779296875,35940.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628125429153442,1.0,0.0,0.0,3.648659706115722,3.648683786392212,8.883007467375137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7280.267578125,0.0,1531.231201171875,1895.4371337890625,0.0,3977.6171875,0.9049620628356934,1.0,0.0,3.0,1.0,0.0
12418200,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.23883056640625,0.6992626190185547,0.2506784200668335,0.2302291989326477,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23895263671875,0.856620728969574,0.4729791581630707,0.4517226815223694,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389831542969,0.9502527713775636,0.6359744071960449,0.4461102783679962,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389221191406,0.7708158493041992,0.3407898247241974,0.3273137509822845,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.23876953125,0.6643025279045105,0.2159685939550399,0.9948812127113342,285.2389831542969,285.17779541015625,293.96630859375,290.88433837890625,293.9681091308594,297.0855407714844,285.2390441894531,1.0,0.6279951930046082,1.0,1.0,0.0,1.0,-3.26817274093628,3.268164873123169,7.979510883160401e-06,2.2725822925567627,0.900481641292572,0.900481641292572,0.0,193.90768432617188,170.0,52529.2265625,-0.0,3077.569091796875,1.0,280.541748046875,283.9791564941406,293.8403015136719,297.16668701171875,293.1499938964844,293.1499938964844,280.25,35928.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592482447624208,1.0,0.0,0.0,3.650369167327881,3.65039324760437,8.891332754501491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7759.10888671875,0.0,1533.047119140625,1895.4371337890625,0.0,3945.881591796875,0.9053032994270324,1.0,0.0,3.0,1.0,0.0
12418260,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.7030326724052429,0.250140368938446,0.2297893762588501,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031494140625,0.8608818650245667,0.4719186723232269,0.4508191645145416,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.9560670256614684,0.6355130672454834,0.4459789395332336,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.104736328125,0.7749061584472656,0.3402713537216186,0.3268458545207977,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10821533203125,0.6677689552307129,0.2155507653951645,0.9927531480789183,285.1030578613281,285.2425231933594,293.9140930175781,290.8717041015625,293.9158935546875,297.0850830078125,285.09478759765625,1.0,0.624649167060852,1.0,1.0,0.0,1.0,-3.2627623081207275,3.262754440307617,7.953341992106289e-06,2.268920421600342,0.8976008296012878,0.8976008296012878,0.0,189.1289978027344,170.0,53552.63671875,-0.0,3039.228759765625,1.0,280.2986145019531,283.8249206542969,293.8954467773437,297.3776550292969,293.1499938964844,293.1499938964844,280.25,36073.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651954770088196,1.0,0.0,0.0,3.648712635040283,3.648736715316773,8.883265536496765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7574.95361328125,0.0,1532.2864990234375,1895.4371337890625,0.0,3998.76123046875,0.9049771428108216,1.0,0.0,3.0,1.0,0.0
12418320,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.7060644030570984,0.2491855472326278,0.2289314419031143,296.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.8645247220993042,0.4703484773635864,0.4493782520294189,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.9608781933784484,0.6342774629592896,0.4452207684516907,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.7784085273742676,0.3393531739711761,0.3259759545326233,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.6707131862640381,0.214856207370758,0.9894004464149476,285.0419616699219,285.3072814941406,293.8618469238281,290.85894775390625,293.8636779785156,297.0804748535156,285.0394592285156,1.0,0.6208927631378174,1.0,1.0,0.0,1.0,-3.253066062927246,3.253058195114136,7.906371138233226e-06,2.262278318405152,0.8945313692092896,0.8945313692092896,0.0,184.6503753662109,158.0,53524.73046875,-0.0,2993.509765625,1.0,280.2578430175781,283.7732849121094,293.8868713378906,297.3422241210937,293.1499938964844,293.1499938964844,280.54998779296875,36238.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685705304145812,1.0,0.0,0.0,3.6430351734161377,3.643059253692627,8.855641340232978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7081.26708984375,0.0,1527.2132568359375,1895.4371337890625,0.0,4028.60546875,0.9038446545600892,1.0,0.0,3.0,1.0,0.0
12418380,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1440124511719,0.709244966506958,0.2483960539102554,0.2279524654150009,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468505859375,0.8684419393539429,0.4689736664295196,0.4477798342704773,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.14764404296875,0.965829610824585,0.6333743333816528,0.4443039894104004,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1456604003906,0.7821316123008728,0.3385517597198486,0.32496178150177,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430053710937,0.6738259792327881,0.214215338230133,0.9854932427406312,285.1469116210937,285.3720092773437,293.8096923828125,290.84600830078125,293.8114929199219,297.0774230957031,285.1527709960937,1.0,0.616829514503479,1.0,1.0,0.0,1.0,-3.2418432235717773,3.241835355758667,7.851894224586431e-06,2.254465818405152,0.8933775424957275,0.8933775424957275,0.0,179.95606994628906,158.0,52159.18359375,-0.0,2943.629638671875,1.0,280.5010681152344,283.9121398925781,293.816162109375,297.1063537597656,293.1499938964844,293.1499938964844,280.54998779296875,36272.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626259803771972,1.0,0.0,0.0,3.637184858322144,3.6372087001800537,8.827221904539329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7222.32568359375,0.0,1520.988525390625,1895.4371337890625,0.0,3975.958984375,0.902611494064331,1.0,0.0,3.0,1.0,0.0
12418440,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1771240234375,0.7134610414505005,0.2478733509778976,0.2272108048200607,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17724609375,0.8736793398857117,0.46791872382164,0.4464854300022125,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1772766113281,0.9720346927642822,0.6329553723335266,0.443752646446228,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1771850585937,0.7870377898216248,0.3379837274551391,0.324150413274765,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.17706298828125,0.6779725551605225,0.2137265652418136,0.9821160435676576,285.17724609375,285.4366149902344,293.757568359375,290.8328857421875,293.7593688964844,297.0770874023437,285.1772766113281,1.0,0.6126886606216431,1.0,1.0,0.0,1.0,-3.2328097820281982,3.232801914215088,7.808128430042416e-06,2.248153686523437,0.8913472890853882,0.8913472890853882,0.0,174.6112518310547,146.0,51797.875,-0.0,2895.07568359375,1.0,280.5420837402344,283.9491271972656,293.79949951171875,297.0987243652344,293.1499938964844,293.1499938964844,280.8500061035156,36307.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587798714637756,1.0,0.0,0.0,3.631499767303467,3.631523609161377,8.799648298918328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6861.8017578125,0.0,1514.973876953125,1895.4371337890625,0.0,3941.701904296875,0.9013373851776124,1.0,0.0,3.0,1.0,0.0
