time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12418500,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2961730957031,0.7181994318962097,0.2474984526634216,0.2265776246786117,296.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.29931640625,0.8798013925552368,0.4670466184616089,0.4453305602073669,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3001708984375,0.9787856340408324,0.6327971816062927,0.4433523714542389,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2980041503906,0.7927284836769104,0.3375571966171264,0.323441743850708,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2950439453125,0.6828235387802124,0.213335782289505,0.9790526628494264,285.29937744140625,285.5010986328125,293.70556640625,290.8195495605469,293.7073669433594,297.0780334472656,285.3059387207031,1.0,0.6085014343261719,1.0,1.0,0.0,1.0,-3.224867343902588,3.2248597145080566,7.76977412897395e-06,2.242614984512329,0.8905366063117981,0.8905366063117981,0.0,168.9628448486328,146.0,50411.7578125,-0.0,2847.375,1.0,280.7982177734375,284.10382080078125,293.75311279296875,296.9107666015625,293.1499938964844,293.1499938964844,280.8500061035156,36301.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504140019416808,1.0,0.0,0.0,3.625474691390991,3.625498533248901,8.770473982622207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7023.02392578125,0.0,1508.291259765625,1895.4371337890625,0.0,3866.691162109375,0.9000242948532104,1.0,0.0,3.0,1.0,0.0
12418560,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3349914550781,0.7236907482147217,0.2472734153270721,0.2261244505643844,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3352355957031,0.8870885968208313,0.4663614332675934,0.4444130957126617,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3352966308594,0.9861662983894348,0.632892370223999,0.4432103633880615,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.33514404296875,0.7994483709335327,0.3372843861579895,0.3229147493839264,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3348999023437,0.6886095404624939,0.21306012570858,0.97656911611557,285.3352355957031,285.5653991699219,293.6537170410156,290.80596923828125,293.655517578125,297.0805358886719,285.3355407714844,1.0,0.6043579578399658,1.0,1.0,0.0,1.0,-3.218845844268799,3.218838214874268,7.740763066976797e-06,2.238417148590088,0.888761043548584,0.888761043548584,0.0,162.97157287597656,134.0,50070.36328125,-0.0,2801.973388671875,1.0,280.8416748046875,284.1452941894531,293.755126953125,296.933837890625,293.1499938964844,293.1499938964844,281.1499938964844,36314.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458529353141784,1.0,0.0,0.0,3.6198222637176514,3.6198461055755615,8.743147077439062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6686.81494140625,0.0,1502.1868896484375,1895.4371337890625,0.0,3825.5263671875,0.8987391591072083,1.0,0.0,3.0,1.0,0.0
12418620,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4558410644531,0.7295467257499695,0.2471056431531906,0.2256997376680374,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45904541015625,0.8950295448303223,0.4657546579837799,0.4435377717018127,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4599304199219,0.9934818148612976,0.633080005645752,0.4430930316448211,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45770263671875,0.8067135214805603,0.3370786905288696,0.3224309682846069,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4546813964844,0.6949185729026794,0.2128409594297409,0.974281907081604,285.4591064453125,285.62945556640625,293.60205078125,290.79217529296875,293.6038513183594,297.0834655761719,285.4658203125,1.0,0.600226879119873,1.0,1.0,0.0,1.0,-3.2132725715637207,3.213264942169189,7.713987542956602e-06,2.234544515609741,0.8881813287734985,0.8881813287734985,0.0,156.9417266845703,134.0,48707.6015625,-0.0,2757.43994140625,1.0,281.0978698730469,284.301025390625,293.71832275390625,296.7641906738281,293.1499938964844,293.1499938964844,281.1499938964844,36292.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373130798339844,1.0,0.0,0.0,3.6140522956848153,3.6140758991241455,8.71529607593402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6846.7236328125,0.0,1495.7109375,1895.4371337890625,0.0,3747.9853515625,0.8974717259407043,1.0,0.0,3.0,1.0,0.0
12418680,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4959411621094,0.735832154750824,0.2470247149467468,0.225406065583229,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4961853027344,0.903539776802063,0.4652608335018158,0.4428372085094452,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962158203125,0.9990000128746032,0.633443295955658,0.4416987597942352,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49609375,0.8141777515411377,0.3369666337966919,0.3220862150192261,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4958190917969,0.7016764283180237,0.2126984298229217,0.9724944233894348,285.4961853027344,285.6932373046875,293.5506286621094,290.77813720703125,293.55242919921875,297.0873107910156,285.4963684082031,1.0,0.5960912108421326,1.0,1.0,0.0,1.0,-3.207658052444458,3.207650184631348,7.687332981731743e-06,2.230764389038086,0.8866457343101501,0.8866457343101501,0.0,151.01214599609375,122.0,48374.375,-0.0,2713.181640625,1.0,281.1414794921875,284.3429870605469,293.7253112792969,296.7960510253906,293.1499938964844,293.1499938964844,281.45001220703125,36294.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328446984291076,1.0,0.0,0.0,3.608855724334717,3.608879327774048,8.690250865583948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6525.8984375,0.0,1490.053955078125,1895.4371337890625,0.0,3707.188232421875,0.8962796926498413,1.0,0.0,3.0,1.0,0.0
12418740,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6102294921875,0.7404748797416687,0.2469211369752884,0.2251444011926651,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6131591796875,0.9100213050842284,0.4647564888000488,0.4421737194061279,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6139221191406,0.9990000128746032,0.6346787810325623,0.4327212572097778,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6119384765625,0.8194795250892639,0.3368419110774994,0.321789801120758,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.609130859375,0.7066087126731873,0.21254563331604,0.9710022211074828,285.6132202148437,285.7567138671875,293.4994506835937,290.7638244628906,293.501220703125,297.09228515625,285.6189270019531,1.0,0.591396689414978,1.0,1.0,0.0,1.0,-3.1921637058258057,3.1921560764312744,7.612518857058603e-06,2.219663381576538,0.886185884475708,0.886185884475708,0.0,146.4501495361328,122.0,46926.7109375,-0.0,2656.959716796875,1.0,281.39752197265625,284.492919921875,293.6889038085937,296.6282043457031,293.1499938964844,293.1499938964844,281.45001220703125,36269.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242763519287108,1.0,0.0,0.0,3.603585004806519,3.6036086082458496,8.664886195219879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6674.544921875,0.0,1484.127685546875,1895.4371337890625,0.0,3628.5693359375,0.8951182961463928,1.0,0.0,3.0,1.0,0.0
12418800,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6410522460937,0.7457606792449951,0.2468548566102981,0.2249436378479004,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6410522460937,0.9176968932151794,0.4643109440803528,0.4416047632694244,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6410827636719,0.9990000128746032,0.6372134685516357,0.422663003206253,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6410522460937,0.8253310918807983,0.3367602527141571,0.3215585350990295,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6410522460937,0.712041974067688,0.2124273627996444,0.969703197479248,285.6410522460937,285.8197937011719,293.44854736328125,290.7492370605469,293.4503479003906,297.10137939453125,285.6401672363281,1.0,0.5864319205284119,1.0,1.0,0.0,1.0,-3.175811290740967,3.1758036613464355,7.534044470958179e-06,2.20798659324646,0.8846861720085144,0.8846861720085144,0.0,141.65863037109375,110.0,46496.50390625,-0.0,2598.2822265625,1.0,281.4413452148437,284.5281066894531,293.6944274902344,296.6543273925781,293.1499938964844,293.1499938964844,281.75,36274.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195685386657716,1.0,0.0,0.0,3.5987610816955566,3.598784685134888,8.641702606837498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6358.77978515625,0.0,1478.93017578125,1895.4371337890625,0.0,3585.17578125,0.8940103650093079,1.0,0.0,3.0,1.0,0.0
12418860,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.7514374256134033,0.2467720508575439,0.224686712026596,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.754150390625,0.9260929822921752,0.4638610482215881,0.440978080034256,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7548217773437,0.9990000128746032,0.6406052708625793,0.4122636020183563,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7529296875,0.8315209150314331,0.3366691768169403,0.3212809562683105,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7501525878906,0.7175334692001343,0.2123176157474517,0.9683065414428712,285.7541809082031,285.8824768066406,293.39801025390625,290.7343444824219,293.3997802734375,297.1150207519531,285.7601623535156,1.0,0.5811934471130371,1.0,1.0,0.0,1.0,-3.157921075820923,3.157913446426392,7.451147212123033e-06,2.196337938308716,0.8842906951904297,0.8842906951904297,0.0,136.8328857421875,110.0,45042.6484375,-0.0,2537.58349609375,1.0,281.697265625,284.67584228515625,293.6550598144531,296.48126220703125,293.1499938964844,293.1499938964844,281.75,36250.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910442054271698,1.0,0.0,0.0,3.593791961669922,3.593815565109253,8.617854518888635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6499.5791015625,0.0,1473.3770751953125,1895.4371337890625,0.0,3500.7060546875,0.8929198980331421,1.0,0.0,3.0,1.0,0.0
12418920,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7811279296875,0.7580417394638062,0.2467274367809295,0.2244917899370193,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.78106689453125,0.9357303977012634,0.4634678363800049,0.4404457509517669,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7810363769531,0.9990000128746032,0.6446873545646667,0.4009459912776947,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7810974121094,0.8386082649230957,0.3366174697875976,0.3210656940937042,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7811279296875,0.7235843539237976,0.2122552692890167,0.9671635627746582,285.78106689453125,285.9447021484375,293.3478088378906,290.7191772460937,293.349609375,297.1339416503906,285.780517578125,1.0,0.5757863521575928,1.0,1.0,0.0,1.0,-3.140043258666992,3.14003586769104,7.36702077119844e-06,2.183903932571411,0.8828917145729065,0.8828917145729065,0.0,131.7168426513672,113.0,44605.80859375,-0.0,2475.502685546875,1.0,281.74127197265625,284.71014404296875,293.6595153808594,296.50421142578125,293.1499938964844,293.1499938964844,282.04998779296875,36254.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052086472511292,1.0,0.0,0.0,3.5893394947052,3.589362859725952,8.596513794145721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6196.02880859375,0.0,1468.5980224609375,1895.4371337890625,0.0,3452.086181640625,0.8918942809104919,1.0,0.0,3.0,1.0,0.0
12418980,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8928527832031,0.7627339959144592,0.2466773688793182,0.2243051677942276,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8959045410156,0.9423473477363586,0.4630773067474365,0.4399193823337555,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.896484375,0.9990000128746032,0.6489670872688293,0.3931740820407867,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8946228027344,0.8436441421508789,0.3365657925605774,0.3208687305450439,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8916931152344,0.7277771234512329,0.2122182250022888,0.9662848114967346,285.8959350585937,286.0064392089844,293.29803466796875,290.70367431640625,293.2998352050781,297.1551208496094,285.9024353027344,1.0,0.5723390579223633,1.0,1.0,0.0,1.0,-3.127272605895996,3.127265214920044,7.306862698897021e-06,2.1748595237731934,0.882638692855835,0.882638692855835,0.0,128.25387573242188,113.0,43191.47265625,-0.0,2432.596923828125,1.0,281.9970092773437,284.85906982421875,293.6191101074219,296.331298828125,293.1499938964844,293.1499938964844,282.04998779296875,36228.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955318927764893,1.0,0.0,0.0,3.5847833156585693,3.5848066806793213,8.574702974328829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6333.56689453125,0.0,1463.496337890625,1895.4371337890625,0.0,3361.900634765625,0.8908955454826355,1.0,0.0,3.0,1.0,0.0
12419040,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92901611328125,0.7664395570755005,0.2466783225536346,0.2242312282323837,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9291687011719,0.9473419785499572,0.4627555906772613,0.4395381808280945,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92919921875,0.9990000128746032,0.653029203414917,0.3873561918735504,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9291076660156,0.8475954532623291,0.3365676999092102,0.3207874000072479,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9289245605469,0.7310448288917542,0.2122401297092437,0.9659258127212524,285.9291687011719,286.0675964355469,293.24871826171875,290.6878662109375,293.25048828125,297.175537109375,285.9292907714844,1.0,0.5697420835494995,1.0,1.0,0.0,1.0,-3.1183111667633057,3.118303775787353,7.264941359608201e-06,2.168579339981079,0.8814810514450073,0.8814810514450073,0.0,125.7251968383789,116.0,42831.05078125,-0.0,2402.156005859375,1.0,282.0412292480469,284.8978271484375,293.62451171875,296.3572082519531,293.1499938964844,293.1499938964844,282.3500061035156,36224.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899879455566406,1.0,0.0,0.0,3.5809288024902344,3.5809521675109863,8.556273201065778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6047.83984375,0.0,1459.3238525390625,1895.4371337890625,0.0,3310.09521484375,0.8899993300437927,1.0,0.0,3.0,1.0,0.0
12419100,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0458984375,0.7691107392311096,0.2466689795255661,0.224138081073761,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0491027832031,0.9508163928985596,0.4624311029911041,0.4391340315341949,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.04962158203125,0.9990000128746032,0.6567244529724121,0.3831907212734222,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0477600097656,0.8504686951637268,0.3365662693977356,0.320697009563446,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.04473876953125,0.733424961566925,0.2122724056243896,0.965666890144348,286.0491027832031,286.128173828125,293.1998596191406,290.6717224121094,293.2016296386719,297.19305419921875,286.0559997558594,1.0,0.5678575038909912,1.0,1.0,0.0,1.0,-3.1116201877593994,3.111612796783448,7.233739324874477e-06,2.1638991832733154,0.8815017342567444,0.8815017342567444,0.0,123.92682647705078,116.0,41474.0390625,-0.0,2380.0107421875,1.0,282.2967834472656,285.0498046875,293.5848693847656,296.19000244140625,293.1499938964844,293.1499938964844,282.3500061035156,36189.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880156934261322,1.0,0.0,0.0,3.5771729946136475,3.5771963596343994,8.538335123375873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6185.0068359375,0.0,1455.0330810546875,1895.4371337890625,0.0,3218.051025390625,0.8891721367835999,1.0,0.0,3.0,1.0,0.0
12419160,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0856628417969,0.7711795568466187,0.2467074990272522,0.2241384983062744,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0859069824219,0.9533693194389344,0.4621684551239013,0.4388523697853088,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0859375,0.9990000128746032,0.6601353883743286,0.3801413476467132,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0858154296875,0.852673351764679,0.3366153836250305,0.3207029104232788,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0855712890625,0.735264241695404,0.2123481929302215,0.965782344341278,286.0859069824219,286.1881103515625,293.1515197753906,290.6552124023437,293.1532592773437,297.20867919921875,286.0862731933594,1.0,0.5665878057479858,1.0,1.0,0.0,1.0,-3.107335090637207,3.107327938079834,7.213794106064597e-06,2.160902738571167,0.8806331157684326,0.8806331157684326,0.0,122.6420440673828,134.0,41153.5703125,-0.0,2365.171142578125,1.0,282.3412475585937,285.0907897949219,293.5913391113281,296.2196960449219,293.1499938964844,293.1499938964844,282.6499938964844,36177.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87465500831604,1.0,0.0,0.0,3.57425308227539,3.5742764472961426,8.524401096110523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5913.60302734375,0.0,1451.818603515625,1895.4371337890625,0.0,3166.4716796875,0.8884781002998352,1.0,0.0,3.0,1.0,0.0
12419220,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2070007324219,0.7697233557701111,0.246746152639389,0.224172905087471,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2103881835937,0.9511663913726808,0.4619132876396179,0.4386015832424164,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2109680175781,0.9990000128746032,0.6629701852798462,0.3823423981666565,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.208984375,0.8511274456977844,0.3366726636886596,0.3207557499408722,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20574951171875,0.7340536713600159,0.2124333679676056,0.9662079215049744,286.2103881835937,286.2473449707031,293.103759765625,290.63836669921875,293.10546875,297.2206420898437,286.21795654296875,1.0,0.5679672360420227,1.0,1.0,0.0,1.0,-3.1105992794036865,3.1105918884277344,7.228601589304162e-06,2.1630094051361084,0.8809900283813477,0.8809900283813477,0.0,123.56575012207033,134.0,39870.7734375,-0.0,2376.198486328125,1.0,282.5966186523437,285.24591064453125,293.55157470703125,296.056640625,293.1499938964844,293.1499938964844,282.6499938964844,36133.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648674488067627,1.0,0.0,0.0,3.57157301902771,3.571596145629883,8.511622127116425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6050.443359375,0.0,1448.6328125,1895.4371337890625,0.0,3074.662109375,0.8878859281539917,1.0,0.0,3.0,1.0,0.0
12419280,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.254638671875,0.766228437423706,0.246839091181755,0.2243399024009704,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25518798828125,0.946054756641388,0.4617315530776977,0.4385165870189667,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2552795410156,0.9990000128746032,0.6649359464645386,0.3878639042377472,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2549743652344,0.8473756909370422,0.3367897570133209,0.320947915315628,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.25445556640625,0.7310338020324707,0.2125529944896698,0.9671449065208436,286.25518798828125,286.30584716796875,293.0565795898437,290.62115478515625,293.0582580566406,297.2276916503906,286.2563781738281,1.0,0.5707635283470154,1.0,1.0,0.0,1.0,-3.119570732116699,3.119563579559326,7.270287824212573e-06,2.169215440750122,0.8805590271949768,0.8805590271949768,0.0,125.94873046875,152.0,39650.8671875,-0.0,2405.754150390625,1.0,282.64111328125,285.2923583984375,293.55908203125,296.0915832519531,293.1499938964844,293.1499938964844,282.95001220703125,36109.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596103191375732,1.0,0.0,0.0,3.569989919662476,3.5700132846832275,8.504079005433596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5795.513671875,0.0,1446.7662353515625,1895.4371337890625,0.0,3025.350341796875,0.8874824643135071,1.0,0.0,3.0,1.0,0.0
12419340,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.38238525390625,0.7610948085784912,0.2469222545623779,0.2245059162378311,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3858947753906,0.938469171524048,0.461552083492279,0.4384308755397796,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3865966796875,0.9990000128746032,0.6659712195396423,0.3960961699485779,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3844299316406,0.8419032096862793,0.3369069993495941,0.3211528956890106,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.381103515625,0.7265459299087524,0.2126538455486297,0.968142032623291,286.38592529296875,286.36358642578125,293.010009765625,290.60357666015625,293.0116882324219,297.22882080078125,286.3938293457031,1.0,0.5747284889221191,1.0,1.0,0.0,1.0,-3.1322550773620605,3.1322476863861084,7.329533673328115e-06,2.17803692817688,0.8813928365707397,0.8813928365707397,0.0,129.5378875732422,152.0,38433.890625,-0.0,2448.98583984375,1.0,282.8965148925781,285.4511413574219,293.5195007324219,295.9348449707031,293.1499938964844,293.1499938964844,282.95001220703125,36053.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501483798027039,1.0,0.0,0.0,3.568913698196411,3.568936824798584,8.498952297486539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5933.130859375,0.0,1445.2030029296875,1895.4371337890625,0.0,2936.660400390625,0.8872372508049011,1.0,0.0,3.0,1.0,0.0
12419400,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4337158203125,0.7551257014274597,0.247051402926445,0.2247795760631561,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4343566894531,0.9293728470802308,0.4614409208297729,0.4384873211383819,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4344787597656,0.9990000128746032,0.6662143468856812,0.4062329232692718,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.43408203125,0.8355037569999695,0.3370753228664398,0.3214715123176574,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4335021972656,0.721161961555481,0.2127683013677597,0.9694540500640868,286.4343566894531,286.42047119140625,292.9641418457031,290.5856018066406,292.9657592773437,297.2252197265625,286.4358215332031,1.0,0.5796654224395752,1.0,1.0,0.0,1.0,-3.148386001586914,3.148378610610962,7.4052709351235535e-06,2.189276218414306,0.8814451694488525,0.8814451694488525,0.0,134.0694122314453,170.0,38262.1796875,-0.0,2504.263671875,1.0,282.9410705566406,285.4997253417969,293.5274658203125,295.9736328125,293.1499938964844,293.1499938964844,283.1499938964844,36019.4609375,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453386425971985,1.0,0.0,0.0,3.569085597991944,3.569108963012696,8.499771411152324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5785.41748046875,0.0,1445.1392822265625,1895.4371337890625,0.0,2891.63232421875,0.8862176537513733,1.0,0.0,3.0,1.0,0.0
12419460,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5258178710937,0.7483874559402466,0.2471039891242981,0.2250201255083084,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5282897949219,0.9190075397491456,0.4612675607204437,0.4385151267051697,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5289001464844,0.9990000128746032,0.6655565500259399,0.4181527197360992,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5272521972656,0.8282551169395447,0.3371808230876922,0.3217698335647583,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5249328613281,0.7148091793060303,0.2128153443336486,0.970657765865326,286.5283203125,286.4765014648437,292.9189453125,290.5672607421875,292.9205322265625,297.2157897949219,286.53387451171875,1.0,0.5853585004806519,1.0,1.0,0.0,1.0,-3.166642904281616,3.166635513305664,7.49151831769268e-06,2.2020230293273926,0.8821428418159485,0.8821428418159485,0.0,139.50759887695312,170.0,37441.19921875,-0.0,2569.1416015625,1.0,283.1137390136719,285.612060546875,293.5052795410156,295.8805847167969,293.1499938964844,293.1499938964844,283.1499938964844,35851.0546875,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390131592750549,1.0,0.0,0.0,3.562706708908081,3.562729835510254,8.469415320178086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5879.53759765625,0.0,1437.1138916015625,1895.4371337890625,0.0,2832.49658203125,0.8855199813842773,1.0,0.0,3.0,1.0,0.0
12419520,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5630798339844,0.7413583993911743,0.2471207082271576,0.2252755463123321,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5635681152344,0.9083779454231262,0.4610768556594848,0.4385838806629181,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.563720703125,0.9990000128746032,0.6641144156455994,0.4313247799873352,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5633850097656,0.8205493092536926,0.3372567892074585,0.3220888972282409,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5628967285156,0.7076272368431091,0.2128165960311889,0.9718469381332396,286.5635986328125,286.5316162109375,292.87451171875,290.54852294921875,292.8760681152344,297.2027587890625,286.5648193359375,1.0,0.591650128364563,1.0,1.0,0.0,1.0,-3.1866533756256104,3.186645746231079,7.5866437327931635e-06,2.216003894805908,0.8821872472763062,0.8821872472763062,0.0,145.67825317382812,173.0,37337.42578125,-0.0,2642.2041015625,1.0,283.1439208984375,285.64727783203125,293.5108947753906,295.91094970703125,293.1499938964844,293.1499938964844,283.1499938964844,35783.18359375,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363102674484253,1.0,0.0,0.0,3.5607409477233887,3.560764074325561,8.460071967419935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5913.58251953125,0.0,1434.52978515625,1895.4371337890625,0.0,2807.26220703125,0.8820028901100159,1.0,0.0,3.0,1.0,0.0
12419580,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5770568847656,0.7358967661857605,0.2469481527805328,0.2253742516040802,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5772399902344,0.9006056189537048,0.4606777727603912,0.438483715057373,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5773010253906,0.9990000128746032,0.6619074940681458,0.4418923854827881,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5771789550781,0.8144258260726929,0.3371571600437164,0.3222555220127105,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5769958496094,0.7017503380775452,0.2126704007387161,0.9723708629608154,286.5772705078125,286.5857849121094,292.8308410644531,290.5293884277344,292.8323669433594,297.1858825683594,286.5777587890625,1.0,0.5962576866149902,1.0,1.0,0.0,1.0,-3.201683282852173,3.2016756534576416,7.658934009668883e-06,2.226703643798828,0.8817335367202759,0.8817335367202759,0.0,150.7294464111328,173.0,37229.4921875,-0.0,2699.910400390625,1.0,283.14898681640625,285.6623229980469,293.51690673828125,295.9278869628906,293.1499938964844,293.1499938964844,283.1499938964844,35371.33984375,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364095091819763,1.0,0.0,0.0,3.538569927215576,3.53859281539917,8.355046361430141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5914.40576171875,0.0,1408.1346435546875,1895.4371337890625,0.0,2808.1884765625,0.8792261481285095,1.0,0.0,3.0,1.0,0.0
12419640,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5797424316406,0.7311306595802307,0.2466132342815399,0.2252983152866363,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.57977294921875,0.8940052390098572,0.4600909352302551,0.4381799101829529,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.57977294921875,0.9990000128746032,0.6593437790870667,0.451141208410263,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.57977294921875,0.8089437484741211,0.3368970155715942,0.3222455978393554,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5797424316406,0.6965645551681519,0.2123904526233673,0.9721739292144777,286.57977294921875,286.638916015625,292.7879638671875,290.50982666015625,292.7894592285156,297.1681823730469,286.57989501953125,1.0,0.6002345681190491,1.0,1.0,0.0,1.0,-3.213240623474121,3.21323299407959,7.71462782722665e-06,2.234874963760376,0.8808351159095764,0.8808351159095764,0.0,155.1829376220703,176.0,37154.6953125,-0.0,2747.7587890625,1.0,283.1498107910156,285.666748046875,293.51171875,295.9279479980469,293.1499938964844,293.1499938964844,283.1499938964844,35221.45703125,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374031186103821,1.0,0.0,0.0,3.5273916721343994,3.527414321899414,8.302342280330777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5909.6015625,0.0,1395.361328125,1895.4371337890625,0.0,2817.462158203125,0.8735988140106201,1.0,0.0,3.0,1.0,0.0
12419700,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5867004394531,0.7266948223114014,0.2461658716201782,0.2250887900590896,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5868225097656,0.8879309892654419,0.4593703150749206,0.437713474035263,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5868530273437,0.9990000128746032,0.6565353274345398,0.4591811895370483,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5867919921875,0.803680956363678,0.3365166485309601,0.3220927119255066,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.586669921875,0.6917219758033752,0.2120084166526794,0.9714011549949646,286.5868225097656,286.6910095214844,292.7459716796875,290.4898681640625,292.7474365234375,297.1509704589844,286.58709716796875,1.0,0.6036177277565002,1.0,1.0,0.0,1.0,-3.221831083297729,3.2218234539031982,7.756331797281746e-06,2.2410268783569336,0.8796914219856262,0.8796914219856262,0.0,159.31304931640625,176.0,36987.375,-0.0,2788.040283203125,1.0,283.14996337890625,285.67657470703125,293.49615478515625,295.90966796875,293.1499938964844,293.1499938964844,283.1499938964844,34728.5,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383231163024902,1.0,0.0,0.0,3.497621297836304,3.49764347076416,8.162794529198436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5894.38525390625,0.0,1361.039306640625,1895.4371337890625,0.0,2826.052001953125,0.8690587878227234,1.0,0.0,3.0,1.0,0.0
12419760,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.584228515625,0.7208627462387085,0.2456068396568298,0.2248389720916748,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.583984375,0.8800848126411438,0.4585208594799042,0.4371884763240814,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5839233398437,0.9934566020965576,0.6540586948394775,0.4587286710739136,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5841064453125,0.7967074513435364,0.3360145390033722,0.3218887150287628,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.58428955078125,0.6853998303413391,0.2115211188793182,0.9704526662826538,286.583984375,286.7419738769531,292.7048645019531,290.4694519042969,292.7062683105469,297.1368103027344,286.5834045410156,1.0,0.6059783697128296,1.0,1.0,0.0,1.0,-3.218674659729004,3.2186670303344727,7.741748049738817e-06,2.239100217819214,0.8781042098999023,0.8781042098999023,0.0,164.48179626464844,179.0,36793.21875,-0.0,2809.90625,1.0,283.1499938964844,285.6771545410156,293.47491455078125,295.882568359375,293.1499938964844,293.1499938964844,283.1499938964844,34513.3671875,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388532400131226,1.0,0.0,0.0,3.479994535446167,3.4800167083740234,8.080726843218144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5877.24755859375,0.0,1341.521484375,1895.4371337890625,0.0,2831.002685546875,0.8619359731674194,1.0,0.0,3.0,1.0,0.0
12419820,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5841979980469,0.7157137393951416,0.2449742406606674,0.2244767695665359,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5841064453125,0.873436450958252,0.4575821459293365,0.4365298151969909,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5840759277344,0.98723566532135,0.6523667573928833,0.4574404656887054,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5841369628906,0.7907429337501526,0.3354281187057495,0.3215575814247131,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.584228515625,0.679964005947113,0.2109680771827697,0.9689835906028748,286.5841064453125,286.79180908203125,292.6646728515625,290.4486389160156,292.6660461425781,297.12725830078125,286.5838317871094,1.0,0.6076911091804504,1.0,1.0,0.0,1.0,-3.213160991668701,3.21315336227417,7.715331776125822e-06,2.235301971435547,0.8762224912643433,0.8762224912643433,0.0,168.93057250976562,179.0,36504.70703125,-0.0,2822.948486328125,1.0,283.1499938964844,285.6826477050781,293.448974609375,295.84295654296875,293.1499938964844,293.1499938964844,283.1499938964844,33976.54296875,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838656485080719,1.0,0.0,0.0,3.4444406032562256,3.444462299346924,7.916454478618107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5851.10302734375,0.0,1301.9859619140625,1895.4371337890625,0.0,2829.165283203125,0.8560624718666077,1.0,0.0,3.0,1.0,0.0
12419880,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.57989501953125,0.7112568616867065,0.2442951053380966,0.2240376025438308,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5797119140625,0.867983877658844,0.4565824270248413,0.4357767105102539,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5796813964844,0.9819619655609132,0.651081919670105,0.4565361440181732,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5798034667969,0.7858173251152039,0.334782600402832,0.3211340308189392,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5799560546875,0.6754477024078369,0.2103722393512725,0.967149555683136,286.5797119140625,286.8404541015625,292.6254272460937,290.4273986816406,292.6268005371094,297.1199951171875,286.5792541503906,1.0,0.60896235704422,1.0,1.0,0.0,1.0,-3.2073347568511963,3.207327127456665,7.687447578064166e-06,2.2312800884246826,0.8739543557167053,0.8739543557167053,0.0,172.6337127685547,182.0,36264.08984375,-0.0,2831.202880859375,1.0,283.1499938964844,285.6830444335937,293.4219055175781,295.8018493652344,293.1499938964844,293.1499938964844,283.1499938964844,33725.203125,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378135561943054,1.0,0.0,0.0,3.4216115474700928,3.421633005142212,7.811864861650974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5828.72509765625,0.0,1277.65478515625,1895.4371337890625,0.0,2821.2939453125,0.8477489948272705,1.0,0.0,3.0,1.0,0.0
12419940,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5818176269531,0.7072318196296692,0.2435867935419082,0.2235417664051056,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5818176269531,0.8633467555046082,0.4555422365665436,0.4349512755870819,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.581787109375,0.9773555994033812,0.650002658367157,0.4558195173740387,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5818176269531,0.7816033959388733,0.3340952098369598,0.3206392526626587,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5818176269531,0.6715617775917053,0.209745779633522,0.9650434851646424,286.5818176269531,286.88787841796875,292.5871887207031,290.4056701660156,292.5885314941406,297.1138610839844,286.5816650390625,1.0,0.6098965406417847,1.0,1.0,0.0,1.0,-3.2011303901672363,3.201122760772705,7.657795322302263e-06,2.2269906997680664,0.8714608550071716,0.8714608550071716,0.0,175.79824829101562,182.0,35948.62890625,-0.0,2835.697998046875,1.0,283.1499938964844,285.6903076171875,293.3942565917969,295.7559814453125,293.1499938964844,293.1499938964844,283.1499938964844,33157.96875,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363730311393738,1.0,0.0,0.0,3.381410598754883,3.381431579589844,7.62937759191118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5800.58544921875,0.0,1234.6766357421875,1895.4371337890625,0.0,2807.84814453125,0.8408074975013733,1.0,0.0,3.0,1.0,0.0
12420000,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5792541503906,0.7036151885986328,0.2428561896085739,0.2230113893747329,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5791320800781,0.8593088388442993,0.4544701874256134,0.4340805113315582,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5791015625,0.9732469916343688,0.6490186452865601,0.455199122428894,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5791931152344,0.7779154181480408,0.333374410867691,0.3200965821743011,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5793151855469,0.668141782283783,0.2090951353311538,0.9627503752708436,286.5791320800781,286.9339904785156,292.54998779296875,290.383544921875,292.5513000488281,297.1083679199219,286.57879638671875,1.0,0.6105763912200928,1.0,1.0,0.0,1.0,-3.1946358680725098,3.1946282386779785,7.626806109328754e-06,2.222496032714844,0.8686078190803528,0.8686078190803528,0.0,178.5553436279297,185.0,35683.34765625,-0.0,2837.3486328125,1.0,283.1499938964844,285.69219970703125,293.3677062988281,295.7126159667969,293.1499938964844,293.1499938964844,283.1499938964844,32880.84375,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345522284507751,1.0,0.0,0.0,3.3543694019317627,3.3543901443481445,7.507841246479074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5776.91943359375,0.0,1207.01806640625,1895.4371337890625,0.0,2790.861572265625,0.8315319418907166,1.0,0.0,3.0,1.0,0.0
12420060,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5828857421875,0.7003161907196045,0.2421103864908218,0.2224502861499786,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5829162597656,0.85569167137146,0.4533757269382477,0.433168888092041,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5829162597656,0.9694797396659852,0.6480796933174133,0.4546130299568176,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5828857421875,0.7745968103408813,0.3326283693313598,0.3195119798183441,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5828552246094,0.6650493144989014,0.2084258198738098,0.9602982997894288,286.5829162597656,286.9794616699219,292.5133361816406,290.36083984375,292.5146179199219,297.103271484375,286.5828857421875,1.0,0.6110594272613525,1.0,1.0,0.0,1.0,-3.187824010848999,3.187816381454468,7.594360340590356e-06,2.2177767753601074,0.8655480742454529,0.8655480742454529,0.0,181.0167236328125,185.0,35343.35546875,-0.0,2836.723388671875,1.0,283.1499938964844,285.7009582519531,293.34112548828125,295.666015625,293.1499938964844,293.1499938964844,283.1499938964844,32294.447265625,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832385778427124,1.0,0.0,0.0,3.3102829456329346,3.310303211212158,7.31178715795977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5747.7021484375,0.0,1161.896484375,1895.4371337890625,0.0,2770.666259765625,0.8237015604972839,1.0,0.0,3.0,1.0,0.0
12420120,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.58172607421875,0.6972702741622925,0.2413501441478729,0.2218709886074066,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5816345214844,0.852402925491333,0.4522604048252105,0.4322324991226196,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.58160400390625,0.9659788608551024,0.6471508145332336,0.4540444016456604,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5816650390625,0.7715679407119751,0.3318595290184021,0.3188992440700531,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5817565917969,0.6622143387794495,0.2077400982379913,0.9577360153198242,286.5816345214844,287.0249328613281,292.4766540527344,290.3375549316406,292.4779663085937,297.0984802246094,286.5813903808594,1.0,0.6113936901092529,1.0,1.0,0.0,1.0,-3.180794477462769,3.1807868480682373,7.560944595752517e-06,2.212904214859009,0.8621268272399902,0.8621268272399902,0.0,183.2479553222656,188.0,35054.87109375,-0.0,2834.39501953125,1.0,283.1499938964844,285.70416259765625,293.3154296875,295.6222229003906,293.1499938964844,293.1499938964844,283.1499938964844,32001.873046875,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300392627716064,1.0,0.0,0.0,3.2796010971069336,3.279620885848999,7.17687441920134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5722.974609375,0.0,1131.92626953125,1895.4371337890625,0.0,2748.81103515625,0.8136007785797119,1.0,0.0,3.0,1.0,0.0
12420180,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5867004394531,0.6943979859352112,0.2405788153409958,0.2212710231542587,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5867614746094,0.8493448495864868,0.4511291682720184,0.4312683641910553,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5867919921875,0.9626514911651612,0.6462205648422241,0.4534687995910644,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.58673095703125,0.768742024898529,0.331072062253952,0.3182576298713684,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.586669921875,0.6595606207847595,0.2070407122373581,0.9550673365592957,286.5867919921875,287.0704040527344,292.44000244140625,290.3136901855469,292.4413146972656,297.0939636230469,286.5868530273437,1.0,0.611610472202301,1.0,1.0,0.0,1.0,-3.173510789871216,3.173503160476685,7.52639107304276e-06,2.207852602005005,0.8585004210472107,0.8585004210472107,0.0,185.31500244140625,188.0,34691.078125,-0.0,2830.6572265625,1.0,283.1499938964844,285.7142333984375,293.2891845703125,295.5747985839844,293.1499938964844,293.1499938964844,283.1499938964844,31405.34375,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274731040000916,1.0,0.0,0.0,3.232036828994751,3.232056140899658,6.970210506551666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5692.55615234375,0.0,1085.5408935546875,1895.4371337890625,0.0,2724.935546875,0.8049814105033875,1.0,0.0,3.0,1.0,0.0
12420240,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5868530273437,0.6916740536689758,0.2397954165935516,0.2206593602895736,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5867919921875,0.8464785814285278,0.4499812424182892,0.4302882850170135,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5867919921875,0.9594691395759584,0.6452755928039551,0.4528891146183014,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5868225097656,0.7660861611366272,0.3302661776542663,0.3175968527793884,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5868530273437,0.6570594310760498,0.2063283920288086,0.952325403690338,286.5867919921875,287.1158752441406,292.4033203125,290.28924560546875,292.4046325683594,297.0896301269531,286.586669921875,1.0,0.6117382049560547,1.0,1.0,0.0,1.0,-3.166062116622925,3.1660544872283936,7.49113360143383e-06,2.2026848793029785,0.8545204401016235,0.8545204401016235,0.0,187.2499084472656,176.0,34380.77734375,-0.0,2825.87451171875,1.0,283.1499938964844,285.7187194824219,293.2632751464844,295.5297546386719,293.1499938964844,293.1499938964844,283.1499938964844,31103.95703125,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247948288917542,1.0,0.0,0.0,3.198006629943848,3.198025703430176,6.824204206168361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5666.619140625,0.0,1053.948486328125,1895.4371337890625,0.0,2700.046142578125,0.7941287755966187,1.0,0.0,3.0,1.0,0.0
12420300,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5928955078125,0.6912585496902466,0.2390056699514389,0.2199373096227646,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5929870605469,0.8462158441543579,0.4488213658332824,0.4291869103908539,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.593017578125,0.9595053791999816,0.6443173885345459,0.4522180557250976,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.59295654296875,0.765861988067627,0.3294459581375122,0.3168138563632965,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5928649902344,0.6566415429115295,0.2056062668561935,0.9490308165550232,286.5929870605469,287.1613464355469,292.3666687011719,290.2642822265625,292.36798095703125,297.08551025390625,286.5931091308594,1.0,0.6099389791488647,1.0,1.0,0.0,1.0,-3.1572928428649902,3.157285213470459,7.449775239365408e-06,2.1966207027435303,0.8503401875495911,0.8503401875495911,0.0,186.52931213378903,176.0,33988.61328125,-0.0,2804.10205078125,1.0,283.1499938964844,285.7298583984375,293.2364501953125,295.4804992675781,293.1499938964844,293.1499938964844,283.1499938964844,30501.607421875,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219267725944519,1.0,0.0,0.0,3.1471974849700928,3.1472160816192627,6.609084834963141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5634.61962890625,0.0,1006.9472045898438,1895.4371337890625,0.0,2673.4287109375,0.784778356552124,1.0,0.0,3.0,1.0,0.0
