time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12420360,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.593505859375,0.692138671875,0.2382186651229858,0.2191632986068725,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5934753417969,0.8474028706550598,0.4476545751094818,0.4280240535736084,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5934753417969,0.9613474011421204,0.6433432698249817,0.4515001475811004,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5934753417969,0.7669926285743713,0.3286180794239044,0.315966784954071,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.593505859375,0.6573820114135742,0.2048830687999725,0.9454518556594848,286.5934753417969,287.206787109375,292.3299865722656,290.23876953125,292.3313293457031,297.0816650390625,286.59332275390625,1.0,0.6074162721633911,1.0,1.0,0.0,1.0,-3.1478471755981445,3.1478397846221924,7.405282758554675e-06,2.190056324005127,0.8458004593849182,0.8458004593849182,0.0,184.3346099853516,164.0,33648.1796875,-0.0,2773.15234375,1.0,283.1499938964844,285.7350158691406,293.2096252441406,295.4330139160156,293.1499938964844,293.1499938964844,283.1499938964844,30195.95703125,27000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189393281936646,1.0,0.0,0.0,3.1099789142608643,3.109997034072876,6.453691412389162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5606.8408203125,0.0,974.2669067382812,1895.4371337890625,0.0,2645.745849609375,0.7732162475585938,1.0,0.0,3.0,1.0,0.0
12420420,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6003723144531,0.6938906311988831,0.2374383807182312,0.2183555662631988,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6005249023437,0.8495725989341736,0.4464860558509826,0.4268165230751037,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6005554199219,0.964353621006012,0.6423607468605042,0.450741708278656,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6004638671875,0.7690409421920776,0.3277869522571563,0.3150750398635864,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.600341796875,0.6589088439941406,0.2041623443365097,0.9416933655738832,286.6005249023437,287.25225830078125,292.2933349609375,290.2127990722656,292.2946472167969,297.0780944824219,286.6007080078125,1.0,0.604318380355835,1.0,1.0,0.0,1.0,-3.137946367263794,3.137938976287842,7.358772109000711e-06,2.1831674575805664,0.8410722017288208,0.8410722017288208,0.0,181.1999664306641,164.0,33229.31640625,-0.0,2736.42578125,1.0,283.1499938964844,285.7472229003906,293.181640625,295.3809509277344,293.1499938964844,293.1499938964844,283.1499938964844,29590.482421875,27000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157327175140381,1.0,0.0,0.0,3.0560247898101807,3.056042432785034,6.231707629922312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5573.11279296875,0.0,927.148193359375,1895.4371337890625,0.0,2616.082275390625,0.7631634473800659,1.0,0.0,3.0,1.0,0.0
12420480,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.60223388671875,0.6963759064674377,0.2366629093885421,0.2175301313400268,297.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.60223388671875,0.8525805473327637,0.4453141391277313,0.4255832433700561,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.60223388671875,0.9682658910751344,0.6413663029670715,0.4499611556529999,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.60223388671875,0.7718693614006042,0.3269517719745636,0.3141553997993469,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.60223388671875,0.6611071228981018,0.2034442871809005,0.937825083732605,286.60223388671875,287.2977294921875,292.25665283203125,290.18634033203125,292.25799560546875,297.0748291015625,286.6022033691406,1.0,0.6007862687110901,1.0,1.0,0.0,1.0,-3.127776622772217,3.1277692317962646,7.31114050722681e-06,2.176087141036988,0.8359996676445007,0.8359996676445007,0.0,177.35415649414062,152.0,32866.5546875,-0.0,2695.582763671875,1.0,283.1499938964844,285.7536315917969,293.1537170410156,295.33087158203125,293.1499938964844,293.1499938964844,283.1499938964844,29281.00390625,25920.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123892545700073,1.0,0.0,0.0,3.015686511993408,3.0157036781311035,6.068281663829111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5543.94091796875,0.0,893.8005981445312,1895.4371337890625,0.0,2585.213134765625,0.7509128451347351,1.0,0.0,3.0,1.0,0.0
12420540,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6107177734375,0.6994629502296448,0.2358935177326202,0.2166868448257446,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.61090087890625,0.8563007116317749,0.4441417753696441,0.4243233501911163,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6109619140625,0.9728364944458008,0.6403659582138062,0.4491539001464844,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6108093261719,0.77535480260849,0.3261145055294037,0.3132092952728271,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.61065673828125,0.6638743281364441,0.202729731798172,0.933864414691925,286.61090087890625,287.3432006835937,292.2200012207031,290.159423828125,292.2213134765625,297.0718078613281,286.6112365722656,1.0,0.5969215035438538,1.0,1.0,0.0,1.0,-3.117354393005371,3.117347240447998,7.262478902703151e-06,2.1688272953033447,0.8307504057884216,0.8307504057884216,0.0,172.98976135253906,152.0,32425.3671875,-0.0,2651.731689453125,1.0,283.1499938964844,285.7674255371094,293.1246643066406,295.2763671875,293.1499938964844,293.1499938964844,283.1499938964844,28672.7421875,25920.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088196516036987,1.0,0.0,0.0,2.9586923122406006,2.9587090015411377,5.841076813339896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5508.91943359375,0.0,847.0357666015625,1895.4371337890625,0.0,2552.32763671875,0.7401852011680603,1.0,0.0,3.0,1.0,0.0
12420600,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6141967773437,0.703096330165863,0.2351278513669967,0.2158369272947311,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6142578125,0.8606896996498108,0.4429670572280884,0.4230513870716095,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6142883300781,0.977911651134491,0.6393563747406006,0.448335736989975,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6142272949219,0.7794491052627563,0.3252738416194916,0.3122486472129822,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6141662597656,0.6671735048294067,0.2020180076360702,0.929855465888977,286.6142578125,287.388671875,292.1833190917969,290.1320495605469,292.1846618652344,297.06903076171875,286.6143493652344,1.0,0.5928042531013489,1.0,1.0,0.0,1.0,-3.106810569763184,3.1068031787872314,7.213409389805747e-06,2.16148042678833,0.8251683115959167,0.8251683115959167,0.0,168.23191833496094,140.0,32042.640625,-0.0,2605.830810546875,1.0,283.1499938964844,285.7754211425781,293.0958251953125,295.2240600585937,293.1499938964844,293.1499938964844,283.1499938964844,28360.232421875,24840.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051118850708008,1.0,0.0,0.0,2.915329933166504,2.915346145629883,5.6711189699854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5478.6162109375,0.0,813.4547119140625,1895.4371337890625,0.0,2518.25341796875,0.7272734045982361,1.0,0.0,3.0,1.0,0.0
12420660,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6246337890625,0.7072035670280457,0.2343670278787613,0.2149767279624939,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6248779296875,0.8656930327415466,0.4417926669120788,0.4217627048492431,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6249694824219,0.983322262763977,0.6383432149887085,0.4474992156028747,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6247863769531,0.7840918302536011,0.324431300163269,0.3112709820270538,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6245422363281,0.6709571480751038,0.2013094127178192,0.9257969856262208,286.6248779296875,287.43414306640625,292.14666748046875,290.1042785644531,292.14801025390625,297.0664978027344,286.6253662109375,1.0,0.5884889364242554,1.0,1.0,0.0,1.0,-3.0961177349090576,3.096110582351685,7.163812369981315e-06,2.1540274620056152,0.8194254636764526,0.8194254636764526,0.0,163.19187927246094,140.0,31580.447265625,-0.0,2558.44482421875,1.0,283.1499938964844,285.791015625,293.06591796875,295.1673583984375,293.1499938964844,293.1499938964844,283.1499938964844,27748.69140625,24840.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011761903762817,1.0,0.0,0.0,2.8553922176361084,2.855407953262329,5.440325594463502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5442.47900390625,0.0,767.4824829101562,1895.4371337890625,0.0,2482.183837890625,0.7158979177474976,1.0,0.0,3.0,1.0,0.0
12420720,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.63006591796875,0.7117145657539368,0.2336090207099914,0.214115485548973,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.63018798828125,0.87132328748703,0.4406168162822723,0.4204696416854858,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6302490234375,0.9889718294143676,0.6373232007026672,0.446658581495285,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.630126953125,0.7892829179763794,0.3235856890678406,0.3102859556674957,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6300048828125,0.6752310395240784,0.2006032466888427,0.9217208623886108,286.63018798828125,287.4796142578125,292.1099853515625,290.0761413574219,292.111328125,297.0641784667969,286.63043212890625,1.0,0.5840207934379578,1.0,1.0,0.0,1.0,-3.085379838943481,3.0853726863861084,7.114175787137356e-06,2.1465423107147217,0.8133627772331238,0.8133627772331238,0.0,157.93350219726562,128.0,31178.76171875,-0.0,2510.130615234375,1.0,283.1499938964844,285.8008117675781,293.0362243652344,295.1130676269531,293.1499938964844,293.1499938964844,283.1499938964844,27432.798828125,23760.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971011996269226,1.0,0.0,0.0,2.8091044425964355,2.809119701385498,5.265372919893707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5411.18994140625,0.0,734.0795288085938,1895.4371337890625,0.0,2444.9521484375,0.7023528218269348,1.0,0.0,3.0,1.0,0.0
12420780,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6427307128906,0.7164561152458191,0.2328552603721618,0.2132479697465896,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.64306640625,0.8775635957717896,0.4394421875476837,0.4191656410694122,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6431579589844,0.9947341084480286,0.6363021731376648,0.4458048641681671,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6429138183594,0.7949938178062439,0.3227385878562927,0.3092891871929168,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6426086425781,0.6799767017364502,0.1998998373746872,0.9176170825958252,286.64306640625,287.5250549316406,292.0733337402344,290.047607421875,292.0746765136719,297.06207275390625,286.6437072753906,1.0,0.5794283151626587,1.0,1.0,0.0,1.0,-3.074548959732056,3.0745418071746826,7.064281362545444e-06,2.138990640640259,0.8071571588516235,0.8071571588516235,0.0,152.52272033691406,128.0,30696.044921875,-0.0,2461.1591796875,1.0,283.1499938964844,285.8184509277344,293.0055236816406,295.0543212890625,293.1499938964844,293.1499938964844,283.1499938964844,26817.138671875,23760.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927934527397156,1.0,0.0,0.0,2.746356248855591,2.746371030807495,5.032770218349469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5374.04248046875,0.0,689.334228515625,1895.4371337890625,0.0,2405.728515625,0.6903617978096008,1.0,0.0,3.0,1.0,0.0
12420840,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6502380371094,0.7211914658546448,0.232101023197174,0.2123921066522598,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6504211425781,0.8840585350990295,0.4382643103599548,0.4178720712661743,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6504821777344,0.9990000128746032,0.6353007555007935,0.4438953399658203,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6503601074219,0.8008903861045837,0.3218860030174255,0.3082992434501648,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6501770019531,0.6849087476730347,0.1991956830024719,0.91355961561203,286.6504211425781,287.5705261230469,292.0366516113281,290.01873779296875,292.0380249023437,297.06011962890625,286.6507263183594,1.0,0.5746737718582153,1.0,1.0,0.0,1.0,-3.0624349117279053,3.062427997589112,7.00893815519521e-06,2.1306629180908203,0.8006433844566345,0.8006433844566345,0.0,147.21435546875,116.0,30270.873046875,-0.0,2410.6357421875,1.0,283.1499938964844,285.830078125,292.9750671386719,294.99810791015625,293.1499938964844,293.1499938964844,283.1499938964844,26497.484375,22680.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78834068775177,1.0,0.0,0.0,2.697293519973755,2.697307825088501,4.854558710576384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5341.75390625,0.0,656.529052734375,1895.4371337890625,0.0,2365.33984375,0.6762188076972961,1.0,0.0,3.0,1.0,0.0
12420900,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6612243652344,0.7247322201728821,0.2313230186700821,0.2115662992000579,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.66143798828125,0.8890872001647949,0.4370611608028412,0.416607916355133,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6614990234375,0.9990000128746032,0.6348883509635925,0.4358823597431183,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6613464355469,0.8054210543632507,0.3210063576698303,0.3073375225067138,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6611633300781,0.6886601448059082,0.1984702497720718,0.9096620082855223,286.66143798828125,287.6159973144531,292.0,289.989501953125,292.0013732910156,297.05877685546875,286.6617126464844,1.0,0.5693926811218262,1.0,1.0,0.0,1.0,-3.0424692630767822,3.0424623489379883,6.9179836827970576e-06,2.1168363094329834,0.7939372658729553,0.7939372658729553,0.0,142.83815002441406,116.0,29724.365234375,-0.0,2350.918701171875,1.0,283.1499938964844,285.8467712402344,292.9433288574219,294.9361877441406,293.1499938964844,293.1499938964844,283.1499938964844,25879.853515625,22680.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836103439331055,1.0,0.0,0.0,2.631844997406006,2.631858587265014,4.621829532425181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5301.51220703125,0.0,613.4091796875,1895.4371337890625,0.0,2322.615478515625,0.6636418700218201,1.0,0.0,3.0,1.0,0.0
12420960,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6646423339844,0.7285768389701843,0.2305280268192291,0.2107204049825668,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6647033691406,0.8946070075035095,0.4358371198177337,0.4153210818767547,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.66473388671875,0.9990000128746032,0.6353868842124939,0.426769345998764,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6647033691406,0.810268759727478,0.3201070427894592,0.3063518404960632,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6646423339844,0.6927812099456787,0.1977360695600509,0.90568345785141,286.6647033691406,287.6614685058594,291.9633483886719,289.9599914550781,291.9646911621094,297.05877685546875,286.6647033691406,1.0,0.5637760162353516,1.0,1.0,0.0,1.0,-3.0208446979522705,3.020838022232056,6.8199574343452696e-06,2.101773977279663,0.7868693470954895,0.7868693470954895,0.0,138.27915954589844,104.0,29233.17578125,-0.0,2287.977783203125,1.0,283.1499938964844,285.8561706542969,292.9111022949219,294.8748474121094,293.1499938964844,293.1499938964844,283.1499938964844,25562.609375,21600.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785821557044983,1.0,0.0,0.0,2.57991623878479,2.57992959022522,4.4412428223949973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5265.294921875,0.0,581.4813842773438,1895.4371337890625,0.0,2277.419677734375,0.6488967537879944,1.0,0.0,3.0,1.0,0.0
12421020,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6753234863281,0.7328341603279114,0.2297243326902389,0.2098534107208252,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.67559814453125,0.9007337093353271,0.4346007704734802,0.414007693529129,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6756896972656,0.9990000128746032,0.6366718411445618,0.4170534908771515,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6755065917969,0.8154506683349609,0.3191948235034942,0.3053410351276397,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6752319335937,0.6973665952682495,0.1969960033893585,0.901632845401764,286.67559814453125,287.7069396972656,291.9266662597656,289.93017578125,291.92803955078125,297.0608215332031,286.6759948730469,1.0,0.5578817129135132,1.0,1.0,0.0,1.0,-2.9982223510742188,2.998215675354004,6.718145868944703e-06,2.086011409759521,0.7796483635902405,0.7796483635902405,0.0,133.52764892578125,104.0,28653.7890625,-0.0,2223.109619140625,1.0,283.1499938964844,285.8735656738281,292.8774108886719,294.80780029296875,293.1499938964844,293.1499938964844,283.1499938964844,24943.083984375,21600.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731226682662964,1.0,0.0,0.0,2.5116405487060547,2.511653423309326,4.2092852936548297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5222.8720703125,0.0,540.2109985351562,1895.4371337890625,0.0,2228.617919921875,0.6357190012931824,1.0,0.0,3.0,1.0,0.0
12421080,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6803283691406,0.737564206123352,0.2289140373468399,0.2089782953262329,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6804504394531,0.9076371788978576,0.4333539009094238,0.4126831889152527,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.68048095703125,0.9990000128746032,0.6386271119117737,0.4067638218402862,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6803894042969,0.8210300803184509,0.3182713091373443,0.3043171465396881,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6802978515625,0.7024344801902771,0.1962512284517288,0.8975411057472229,286.6804504394531,287.7524108886719,291.8900146484375,289.90008544921875,291.8913879394531,297.0658874511719,286.6805419921875,1.0,0.5517417192459106,1.0,1.0,0.0,1.0,-2.97473669052124,2.9747300148010254,6.6132515712524764e-06,2.069643497467041,0.7720977067947388,0.7720977067947388,0.0,128.61752319335938,92.0,28137.75,-0.0,2156.832275390625,1.0,283.1499938964844,285.8846740722656,292.8439636230469,294.7430419921875,293.1499938964844,293.1499938964844,283.1499938964844,24621.65234375,20520.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673322558403015,1.0,0.0,0.0,2.4569196701049805,2.4569320678710938,4.027868385492184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5185.49560546875,0.0,509.46136474609375,1895.4371337890625,0.0,2177.185302734375,0.6203913688659668,1.0,0.0,3.0,1.0,0.0
12421140,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6929931640625,0.7428084015846252,0.2281012535095214,0.2080913037061691,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6933288574219,0.9156970977783204,0.4321016371250152,0.4113420248031616,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.69342041015625,0.9990000128746032,0.6411209106445312,0.3959478139877319,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6932067871094,0.8270658254623413,0.3173401951789856,0.3032765090465545,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.69287109375,0.7079822421073914,0.1955081820487976,0.8934125304222107,286.6933288574219,287.7978515625,291.85333251953125,289.8697509765625,291.854736328125,297.0745849609375,286.69390869140625,1.0,0.5453805327415466,1.0,1.0,0.0,1.0,-2.950438976287842,2.950432300567627,6.505591500172159e-06,2.052706480026245,0.7644085884094238,0.7644085884094238,0.0,123.58687591552734,92.0,27533.064453125,-0.0,2089.52490234375,1.0,283.1499938964844,285.90411376953125,292.80963134765625,294.67352294921875,293.1499938964844,293.1499938964844,283.1499938964844,23995.3203125,20520.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611318826675415,1.0,0.0,0.0,2.386061668395996,2.386073350906372,3.7988894519003225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5142.14794921875,0.0,470.424072265625,1895.4371337890625,0.0,2122.508056640625,0.6066687107086182,1.0,0.0,3.0,1.0,0.0
12421200,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.70001220703125,0.7486616969108582,0.2272868305444717,0.2072034031152725,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7001953125,0.924871027469635,0.4308449625968933,0.4099981784820556,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.70025634765625,0.9990000128746032,0.6440445184707642,0.3846023082733154,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7001342773437,0.83367919921875,0.3164025247097015,0.3022298216819763,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.699951171875,0.7138939499855042,0.1947723031044006,0.8892995715141296,286.7001953125,287.84332275390625,291.8166809082031,289.8392028808594,291.8180847167969,297.0869140625,286.7004699707031,1.0,0.5388203263282776,1.0,1.0,0.0,1.0,-2.925442934036255,2.925436496734619,6.395755008270498e-06,2.035280227661133,0.7564037442207336,0.7564037442207336,0.0,118.45553588867188,95.0,26994.8125,-0.0,2021.568115234375,1.0,283.1499938964844,285.91729736328125,292.77593994140625,294.60693359375,293.1499938964844,293.1499938964844,283.1499938964844,23667.509765625,19440.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754635751247406,1.0,0.0,0.0,2.3287911415100098,2.328802585601806,3.618715993525257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5104.09228515625,0.0,441.22503662109375,1895.4371337890625,0.0,2065.689697265625,0.5908209085464478,1.0,0.0,3.0,1.0,0.0
12421260,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171630859375,0.7526580095291138,0.2264848947525024,0.2063680589199066,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7177429199219,0.9311891794204712,0.429600715637207,0.4087066650390625,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7178649902344,0.9990000128746032,0.6470998525619507,0.3767488300800323,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7174987792969,0.838210940361023,0.3154734969139099,0.3012343645095825,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7169494628906,0.717692494392395,0.1940603256225586,0.8855038285255432,286.7177429199219,287.8887939453125,291.7799987792969,289.80841064453125,291.78143310546875,297.1014099121094,286.7189636230469,1.0,0.5342512130737305,1.0,1.0,0.0,1.0,-2.9057188034057617,2.905712366104126,6.309413492999738e-06,2.021366834640503,0.7483140230178833,0.7483140230178833,0.0,114.89830017089844,95.0,26390.734375,-0.0,1971.149169921875,1.0,283.1499938964844,285.9407958984375,292.7414855957031,294.53619384765625,293.1499938964844,293.1499938964844,283.1499938964844,23029.79296875,19440.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7477679252624512,1.0,0.0,0.0,2.2556726932525635,2.255683660507202,3.395045098386618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5061.0107421875,0.0,404.7713623046875,1895.4371337890625,0.0,2006.1717529296875,0.576629638671875,1.0,0.0,3.0,1.0,0.0
12421320,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7322998046875,0.7554185390472412,0.2256918251514434,0.2055791020393371,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7328186035156,0.9355695247650146,0.4283703565597534,0.4074672162532806,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.73291015625,0.9990000128746032,0.6498385071754456,0.3710900843143463,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.73260498046875,0.8413782715797424,0.3145517706871032,0.3002848625183105,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7321472167969,0.720237135887146,0.1933674812316894,0.8819816708564758,286.7328186035156,287.93426513671875,291.74334716796875,289.7774353027344,291.7447509765625,297.1146240234375,286.73394775390625,1.0,0.5305413603782654,1.0,1.0,0.0,1.0,-2.889489889144897,2.889483690261841,6.238968126126565e-06,2.009996175765991,0.7400009632110596,0.7400009632110596,0.0,112.3152084350586,98.0,25874.693359375,-0.0,1931.8270263671875,1.0,283.1499938964844,285.9603271484375,292.7082214355469,294.47021484375,293.1499938964844,293.1499938964844,283.1499938964844,22686.9375,18360.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407113313674927,1.0,0.0,0.0,2.1963789463043213,2.1963894367218018,3.2189032594942546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5024.73681640625,0.0,377.518798828125,1895.4371337890625,0.0,1945.64501953125,0.5603765845298767,1.0,0.0,3.0,1.0,0.0
12421380,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7580261230469,0.7572113871574402,0.2249083817005157,0.2048165053129196,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.75885009765625,0.9384673237800598,0.4271569848060608,0.4062601625919342,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.759033203125,0.9990000128746032,0.6522007584571838,0.3670337498188019,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7585144042969,0.8434889912605286,0.3136385381221771,0.2993621528148651,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7577514648437,0.7218648791313171,0.1926889270544052,0.8786338567733765,286.75885009765625,287.979736328125,291.7066650390625,289.7463073730469,291.7080993652344,297.12554931640625,286.7607421875,1.0,0.5275731682777405,1.0,1.0,0.0,1.0,-2.8757457733154297,2.875739574432373,6.179626325319987e-06,2.000370502471924,0.7316661477088928,0.7316661477088928,0.0,110.41909790039062,98.0,25279.03125,-0.0,1900.27294921875,1.0,283.1499938964844,285.9901733398437,292.6747131347656,294.4011535644531,293.1499938964844,293.1499938964844,283.1499938964844,22028.388671875,18360.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334426045417786,1.0,0.0,0.0,2.1217644214630127,2.121774435043335,3.003915765020793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4983.3154296875,0.0,344.06231689453125,1895.4371337890625,0.0,1884.002685546875,0.5458752512931824,1.0,0.0,3.0,1.0,0.0
12421440,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7797241210937,0.7581692934036255,0.2241341322660446,0.2040849924087524,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7804260253906,0.9401121735572816,0.4259605705738067,0.4050938487052917,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.78057861328125,0.9990000128746032,0.6541855335235596,0.3643118143081665,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7801513671875,0.8446857929229736,0.312733918428421,0.2984709143638611,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7794494628906,0.722724199295044,0.1920205056667328,0.8754451274871826,286.7804260253906,288.02520751953125,291.6700134277344,289.7149963378906,291.67144775390625,297.134033203125,286.7821350097656,1.0,0.5252285599708557,1.0,1.0,0.0,1.0,-2.864132642745972,2.864126682281494,6.129715075076092e-06,1.9922410249710083,0.723129391670227,0.723129391670227,0.0,109.08300018310548,101.0,24766.001953125,-0.0,1875.12646484375,1.0,283.1499938964844,286.01470947265625,292.64227294921875,294.3365783691406,293.1499938964844,293.1499938964844,283.1499938964844,21667.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7260951399803162,1.0,0.0,0.0,2.061208724975586,2.06121826171875,2.834897543380066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4948.12158203125,0.0,319.1502685546875,1895.4371337890625,0.0,1822.45947265625,0.5313851833343506,1.0,0.0,3.0,1.0,0.0
12421500,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.80389404296875,0.7583754658699036,0.2233580648899078,0.203369528055191,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8046875,0.9406560659408568,0.4247676134109497,0.4039497971534729,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8048400878906,0.9990000128746032,0.6558040380477905,0.3627334535121918,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.80438232421875,0.8450645804405212,0.3118278086185455,0.2975966334342956,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8036193847656,0.7229036688804626,0.1913513094186782,0.8723466992378235,286.8046875,288.0706787109375,291.6333312988281,289.68359375,291.6347961425781,297.1400146484375,286.8065795898437,1.0,0.5234002470970154,1.0,1.0,0.0,1.0,-2.8542397022247314,2.854233503341675,6.087366273277439e-06,1.9853204488754272,0.7144772410392761,0.7144772410392761,0.0,108.21485137939452,101.0,24239.876953125,-0.0,1855.166015625,1.0,283.1499938964844,286.04150390625,292.6105041503906,294.2726745605469,293.1499938964844,293.1499938964844,283.1499938964844,21263.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187676429748535,1.0,0.0,0.0,1.9982926845550537,1.99830174446106,2.664474720859289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4912.20654296875,0.0,294.48681640625,1895.4371337890625,0.0,1761.8936767578125,0.5181959867477417,1.0,0.0,3.0,1.0,0.0
12421560,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.82598876953125,0.7579274773597717,0.2225769311189651,0.2026652693748474,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8267517089844,0.940249800682068,0.4235737323760986,0.4028222560882568,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.826904296875,0.9990000128746032,0.6570798754692078,0.3621302247047424,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8264465332031,0.8447316884994507,0.3109167814254761,0.2967342734336853,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.82574462890625,0.7224903106689453,0.1906756460666656,0.8693006634712219,286.8267517089844,288.1161193847656,291.5966796875,289.65203857421875,291.5981140136719,297.1437072753906,286.8285522460937,1.0,0.5220053195953369,1.0,1.0,0.0,1.0,-2.845770835876465,2.845764636993408,6.051239779480966e-06,1.979400515556336,0.7056468725204468,0.7056468725204468,0.0,107.73982238769533,104.0,23752.49609375,-0.0,1839.47998046875,1.0,283.1499938964844,286.06573486328125,292.5794982910156,294.21160888671875,293.1499938964844,293.1499938964844,283.1499938964844,21006.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711535632610321,1.0,0.0,0.0,1.941972017288208,1.9419807195663448,2.5163978989439784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4879.15234375,0.0,273.9632263183594,1895.4371337890625,0.0,1702.9520263671875,0.5058738589286804,1.0,0.0,3.0,1.0,0.0
12421620,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8472900390625,0.7569083571434021,0.2217840105295181,0.2019640058279037,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8480529785156,0.9390122890472412,0.4223701655864715,0.4017006456851959,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.84820556640625,0.9990000128746032,0.6580330729484558,0.3623659908771515,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8477478027344,0.8437789678573608,0.309994101524353,0.29587522149086,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8470458984375,0.7215530872344971,0.1899864673614502,0.8662638068199158,286.8480529785156,288.1615905761719,291.5599975585937,289.6203918457031,291.5614624023437,297.1452941894531,286.8498229980469,1.0,0.520971953868866,1.0,1.0,0.0,1.0,-2.8384499549865723,2.8384439945220947,6.020107775839279e-06,1.974287986755371,0.696646511554718,0.696646511554718,0.0,107.5989761352539,104.0,23280.11328125,-0.0,1827.294189453125,1.0,283.1499938964844,286.08892822265625,292.5491027832031,294.1522827148437,293.1499938964844,293.1499938964844,283.1499938964844,20817.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7044671773910522,1.0,0.0,0.0,1.888314843177796,1.888323187828064,2.379261587748261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4847.18701171875,0.0,255.5751190185547,1895.4371337890625,0.0,1646.1839599609375,0.4942934513092041,1.0,0.0,3.0,1.0,0.0
12421680,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.868408203125,0.7554183602333069,0.2209783941507339,0.2012609243392944,296.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.869140625,0.93707937002182,0.4211549758911133,0.400578498840332,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8692932128906,0.9990000128746032,0.6586966514587402,0.3632954955101013,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8688659667969,0.8423152565956116,0.309058278799057,0.2950141131877899,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8681640625,0.720171332359314,0.1892809122800827,0.8632058501243591,286.869140625,288.2070617675781,291.5233459472656,289.58868408203125,291.5247802734375,297.14501953125,286.8709411621094,1.0,0.5202299356460571,1.0,1.0,0.0,1.0,-2.8320207595825195,2.832014799118042,5.992842034174828e-06,1.9698021411895752,0.6874834299087524,0.6874834299087524,0.0,107.73294067382812,107.0,22816.953125,-0.0,1817.8828125,1.0,283.1499938964844,286.1116943359375,292.51885986328125,294.0939636230469,293.1499938964844,293.1499938964844,283.1499938964844,20677.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6975573897361755,1.0,0.0,0.0,1.8364403247833248,1.8364484310150144,2.250334318887326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4815.91259765625,0.0,238.80430603027344,1895.4371337890625,0.0,1591.52978515625,0.4832409024238586,1.0,0.0,3.0,1.0,0.0
12421740,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8896484375,0.7535284161567688,0.2201605290174484,0.2005545496940612,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.890380859375,0.9345406889915466,0.4199283123016357,0.3994537889957428,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8905334472656,0.9990000128746032,0.6590887904167175,0.3648279011249542,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8900756835937,0.840415894985199,0.3081092834472656,0.2941489219665527,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8893737792969,0.7183933854103088,0.188557744026184,0.8601113557815552,286.890380859375,288.2525329589844,291.4866638183594,289.5569152832031,291.4881286621094,297.1430969238281,286.8922119140625,1.0,0.5197378993034363,1.0,1.0,0.0,1.0,-2.826333999633789,2.8263280391693115,5.968784989818232e-06,1.9658383131027224,0.6781583428382874,0.6781583428382874,0.0,108.10639190673828,107.0,22359.546875,-0.0,1810.8179931640625,1.0,283.1499938964844,286.13433837890625,292.4884338378906,294.0361022949219,293.1499938964844,293.1499938964844,283.1499938964844,20575.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6907784938812256,1.0,0.0,0.0,1.7858331203460691,1.7858409881591797,2.128017371205715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4785.07470703125,0.0,223.3418426513672,1895.4371337890625,0.0,1538.75244140625,0.4725949466228485,1.0,0.0,3.0,1.0,0.0
12421800,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9112854003906,0.7513302564620972,0.2193322479724884,0.1998446583747863,296.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9120788574219,0.9315198659896852,0.4186924993991852,0.3983262479305267,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9122314453125,0.9990000128746032,0.6592407822608948,0.3668451011180877,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9117431640625,0.8381778597831726,0.3071484267711639,0.2932789027690887,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9110107421875,0.7162835001945496,0.1878174841403961,0.856972336769104,286.9120788574219,288.2980041503906,291.45001220703125,289.52508544921875,291.45147705078125,297.1397399902344,286.9139404296875,1.0,0.5194451808929443,1.0,1.0,0.0,1.0,-2.8212194442749023,2.821213483810425,5.947198133071652e-06,1.962277054786682,0.6686806678771973,0.6686806678771973,0.0,108.67420959472656,110.0,21904.326171875,-0.0,1805.600830078125,1.0,283.1499938964844,286.1571655273437,292.4575500488281,293.9781188964844,293.1499938964844,293.1499938964844,283.1499938964844,20499.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6840738654136658,1.0,0.0,0.0,1.7360066175460815,1.7360142469406128,2.010926181128525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4754.4326171875,0.0,208.9231414794922,1895.4371337890625,0.0,1487.4053955078125,0.4622377753257751,1.0,0.0,3.0,1.0,0.0
12421860,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.93359375,0.7488858699798584,0.2184951603412628,0.1991316527128219,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.93438720703125,0.9281028509140016,0.4174492061138153,0.3971967399120331,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9345703125,0.9990000128746032,0.6591688394546509,0.36927330493927,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9340515136719,0.8356651067733765,0.306177020072937,0.2924040853977203,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.93328857421875,0.7138747572898865,0.1870608776807785,0.8537855744361877,286.93438720703125,288.3434753417969,291.413330078125,289.4932556152344,291.414794921875,297.13525390625,286.93634033203125,1.0,0.519321620464325,1.0,1.0,0.0,1.0,-2.8165767192840576,2.81657075881958,5.927643087488832e-06,1.9590474367141724,0.6590529084205627,0.6590529084205627,0.0,109.40939331054688,110.0,21449.1875,-0.0,1801.9334716796875,1.0,283.1499938964844,286.18035888671875,292.4261474609375,293.919677734375,293.1499938964844,293.1499938964844,283.1499938964844,20442.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6773862242698669,1.0,0.0,0.0,1.6866904497146606,1.6866978406906128,1.898297057323361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4723.85791015625,0.0,195.3928375244141,1895.4371337890625,0.0,1437.065185546875,0.4521064758300781,1.0,0.0,3.0,1.0,0.0
12421920,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9566650390625,0.7462655305862427,0.2176514863967895,0.1984164714813232,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.95751953125,0.9243960976600648,0.4162000715732574,0.3960658609867096,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.95770263671875,0.9990000128746032,0.6588998436927795,0.3720234334468841,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9571838378906,0.8329499959945679,0.305197149515152,0.2915253043174743,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.95635986328125,0.7112059593200684,0.186289981007576,0.8505541682243347,286.95751953125,288.3889465332031,291.3766784667969,289.46142578125,291.3781433105469,297.1298828125,286.95953369140625,1.0,0.5193315148353577,1.0,1.0,0.0,1.0,-2.812293529510498,2.8122875690460205,5.909636911383132e-06,1.956070899963379,0.6492863297462463,0.6492863297462463,0.0,110.27889251708984,113.0,20992.240234375,-0.0,1799.4754638671875,1.0,283.1499938964844,286.2041015625,292.3941650390625,293.8606262207031,293.1499938964844,293.1499938964844,283.1499938964844,20397.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6706525683403015,1.0,0.0,0.0,1.6376700401306152,1.6376771926879885,1.789559860299051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4693.2607421875,0.0,182.62713623046875,1895.4371337890625,0.0,1387.2960205078125,0.4421483874320984,1.0,0.0,3.0,1.0,0.0
12421980,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98065185546875,0.7435117959976196,0.2168027013540268,0.1976998597383499,296.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98150634765625,0.920474112033844,0.4149462878704071,0.3949340879917145,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9817199707031,0.9990000128746032,0.6584448218345642,0.37504443526268,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9811706542969,0.8300741314888,0.3042101263999939,0.2906431555747986,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9803466796875,0.708285391330719,0.185506135225296,0.8472802639007568,286.98150634765625,288.43438720703125,291.3399963378906,289.4296264648437,291.3414611816406,297.123779296875,286.983642578125,1.0,0.5194551348686218,1.0,1.0,0.0,1.0,-2.808307647705078,2.8083016872406006,5.892910394322826e-06,1.9533034563064573,0.6393833756446838,0.6393833756446838,0.0,111.26459503173828,113.0,20532.49609375,-0.0,1798.0379638671875,1.0,283.1499938964844,286.2284545898437,292.36163330078125,293.8008728027344,293.1499938964844,293.1499938964844,283.1499938964844,20360.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6638208627700806,1.0,0.0,0.0,1.5888514518737793,1.5888583660125732,1.684457373585247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4662.609375,0.0,170.55697631835938,1895.4371337890625,0.0,1337.7757568359375,0.432342916727066,1.0,0.0,3.0,1.0,0.0
12422040,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00555419921875,0.7406737208366394,0.2159505486488342,0.196982741355896,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0064697265625,0.9164312481880188,0.4136896133422851,0.3938021659851074,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0066833496094,0.9990000128746032,0.657825231552124,0.3782699406147003,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.006103515625,0.8270856738090515,0.303217738866806,0.289758563041687,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0052185058594,0.705186665058136,0.1847116947174072,0.8439706563949585,287.0064697265625,288.4798583984375,291.3033447265625,289.3978576660156,291.3048095703125,297.1171264648437,287.0086669921875,1.0,0.5196667909622192,1.0,1.0,0.0,1.0,-2.8045427799224854,2.804536819458008,5.877137027709978e-06,1.9506913423538208,0.6293554902076721,0.6293554902076721,0.0,112.34194946289062,116.0,20069.150390625,-0.0,1797.38134765625,1.0,283.1499938964844,286.2535095214844,292.32867431640625,293.7404479980469,293.1499938964844,293.1499938964844,283.1499938964844,20325.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6568440198898315,1.0,0.0,0.0,1.54017972946167,1.5401865243911743,1.582837114710856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4631.8994140625,0.0,159.1273193359375,1895.4371337890625,0.0,1288.2518310546875,0.4226753115653991,1.0,0.0,3.0,1.0,0.0
12422100,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0314025878906,0.737775444984436,0.2150960117578506,0.1962656825780868,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0323486328125,0.9123342037200928,0.4124311208724975,0.3926707506179809,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0326232910156,0.9990000128746032,0.6570480465888977,0.3816672563552856,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.031982421875,0.8240051865577698,0.30222088098526,0.288872092962265,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.03106689453125,0.7019813060760498,0.1839079707860946,0.8406289219856262,287.0323486328125,288.5253295898437,291.26666259765625,289.3661193847656,291.2681579589844,297.1100158691406,287.03466796875,1.0,0.5199544429779053,1.0,1.0,0.0,1.0,-2.800962448120117,2.8009567260742188,5.862161742697936e-06,1.948209524154663,0.6192051768302917,0.6192051768302917,0.0,113.49951934814452,116.0,19601.9609375,-0.0,1797.392333984375,1.0,283.1499938964844,286.2792358398437,292.2953491210937,293.6794128417969,293.1499938964844,293.1499938964844,283.1499938964844,20292.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6496900320053101,1.0,0.0,0.0,1.491662859916687,1.4916692972183228,1.4846864360151812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4601.1484375,0.0,148.30860900878906,1895.4371337890625,0.0,1238.608154296875,0.4131492078304291,1.0,0.0,3.0,1.0,0.0
12422160,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0581970214844,0.7348426580429077,0.2142401039600372,0.1955492347478866,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0592041015625,0.9082616567611694,0.4111725389957428,0.3915407955646515,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0594787597656,0.9990000128746032,0.6561238765716553,0.3851955235004425,297.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0588073730469,0.8208547234535217,0.3012207150459289,0.2879843711853027,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.057861328125,0.6987025737762451,0.1830966621637344,0.8372609615325928,287.0592041015625,288.57080078125,291.2300109863281,289.33447265625,291.2314758300781,297.1024780273437,287.06158447265625,1.0,0.5203025937080383,1.0,1.0,0.0,1.0,-2.797523021697998,2.7975170612335205,5.847795819136081e-06,1.9458266496658323,0.6089379191398621,0.6089379191398621,0.0,114.72224426269533,119.0,19130.873046875,-0.0,1797.9288330078125,1.0,283.1499938964844,286.3056335449219,292.2618103027344,293.61785888671875,293.1499938964844,293.1499938964844,283.1499938964844,20256.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6423277258872986,1.0,0.0,0.0,1.4433382749557495,1.4433447122573853,1.3900476858452748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4570.3955078125,0.0,138.0789337158203,1895.4371337890625,0.0,1188.762451171875,0.4037732183933258,1.0,0.0,3.0,1.0,0.0
