time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12422220,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858764648437,0.731893002986908,0.2133835107088089,0.1948336958885193,296.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0869140625,0.904288649559021,0.409915417432785,0.3904134631156921,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0871887207031,0.9990000128746032,0.6550632119178772,0.3888212442398071,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08648681640625,0.817647397518158,0.3002180159091949,0.287095844745636,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08551025390625,0.6953783631324768,0.1822794079780578,0.8338720202445984,287.0869140625,288.61627197265625,291.1933288574219,289.30291748046875,291.19482421875,297.0947265625,287.0893859863281,1.0,0.5206987261772156,1.0,1.0,0.0,1.0,-2.794188976287842,2.794183254241944,5.833890554640675e-06,1.9435182809829712,0.5985611081123352,0.5985611081123352,0.0,115.99764251708984,119.0,18656.095703125,-0.0,1798.8759765625,1.0,283.1499938964844,286.3326721191406,292.2281494140625,293.5559387207031,293.1499938964844,293.1499938964844,283.1499938964844,20218.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6347431540489197,1.0,0.0,0.0,1.395268201828003,1.3952744007110596,1.298999166010617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4539.68310546875,0.0,128.42152404785156,1895.4371337890625,0.0,1138.7760009765625,0.3945610225200653,1.0,0.0,3.0,1.0,0.0
12422280,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1143798828125,0.7289373874664307,0.212526649236679,0.1941192299127578,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1154479980469,0.9004470705986023,0.4086600840091705,0.3892891705036163,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1157531738281,0.9990000128746032,0.6538753509521484,0.3925164937973022,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1150207519531,0.8143885731697083,0.2992130517959595,0.2862066328525543,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.114013671875,0.6920323967933655,0.1814575642347335,0.8304672837257385,287.1154479980469,288.6617431640625,291.1566772460937,289.2714538574219,291.1581420898437,297.0868225097656,287.11798095703125,1.0,0.5211321711540222,1.0,1.0,0.0,1.0,-2.790931224822998,2.7909255027771,5.820321803184925e-06,1.9412637948989868,0.5880829691886902,0.5880829691886902,0.0,117.31509399414062,122.0,18178.046875,-0.0,1800.136474609375,1.0,283.1499938964844,286.3602600097656,292.1944580078125,293.4937438964844,293.1499938964844,293.1499938964844,283.1499938964844,20174.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6269319653511047,1.0,0.0,0.0,1.3475345373153689,1.3475404977798462,1.2116389314087428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4509.0595703125,0.0,119.32294464111328,1895.4371337890625,0.0,1088.7918701171875,0.3855299651622772,1.0,0.0,3.0,1.0,0.0
12422340,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.14361572265625,0.7259756922721863,0.2116696983575821,0.193405881524086,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.14471435546875,0.8966199159622192,0.4074068367481231,0.388168066740036,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1450500488281,0.9990000128746032,0.6525570750236511,0.3962671458721161,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.144287109375,0.8110707402229309,0.2982055246829986,0.2853164970874786,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.14324951171875,0.688678503036499,0.1806319057941436,0.8270493745803833,287.14471435546875,288.70721435546875,291.1199951171875,289.2401428222656,291.1214904785156,297.0788879394531,287.1473083496094,1.0,0.5215976238250732,1.0,1.0,0.0,1.0,-2.7877345085144043,2.7877285480499268,5.807023626402952e-06,1.9390523433685305,0.5775022506713867,0.5775022506713867,0.0,118.6694107055664,122.0,17697.3359375,-0.0,1801.6612548828125,1.0,283.1499938964844,286.38836669921875,292.16082763671875,293.431396484375,293.1499938964844,293.1499938964844,283.1499938964844,20126.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.618881344795227,1.0,0.0,0.0,1.30023193359375,1.300237774848938,1.1280675238367621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4478.5830078125,0.0,110.77433013916016,1895.4371337890625,0.0,1038.917724609375,0.3767033517360687,1.0,0.0,3.0,1.0,0.0
12422400,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1734924316406,0.7230079174041748,0.2108126133680343,0.1926934719085693,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.17462158203125,0.8928107023239136,0.4061554670333862,0.3870498836040497,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1749572753906,0.9990000128746032,0.6511131525039673,0.4000534415245056,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1741638183594,0.8076868057250977,0.2971948981285095,0.2844248116016388,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.173095703125,0.685333788394928,0.1798033714294433,0.8236221671104431,287.17462158203125,288.7526550292969,291.0833435058594,289.2089538574219,291.0848083496094,297.0710144042969,287.1772766113281,1.0,0.522087037563324,1.0,1.0,0.0,1.0,-2.784575700759888,2.7845699787139893,5.793900982098421e-06,1.936867952346801,0.5668262243270874,0.5668262243270874,0.0,120.05277252197266,125.0,17214.62109375,-0.0,1803.37744140625,1.0,283.1499938964844,286.4169006347656,292.1272888183594,293.3690185546875,293.1499938964844,293.1499938964844,283.1499938964844,20073.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6105994582176208,1.0,0.0,0.0,1.2534525394439695,1.2534581422805786,1.0483569923280812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4448.30126953125,0.0,102.76087188720705,1895.4371337890625,0.0,989.4080810546876,0.3680992126464844,1.0,0.0,3.0,1.0,0.0
12422460,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.20391845703125,0.7200260758399963,0.2099552005529403,0.1919817477464676,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2050476074219,0.8890299201011658,0.4049057960510254,0.3859343230724334,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2054138183594,0.9990000128746032,0.6495375633239746,0.4038655161857605,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.20458984375,0.804227888584137,0.2961804270744324,0.2835307717323303,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2034912109375,0.6820083856582642,0.178972452878952,0.8201872110366821,287.205078125,288.7981262207031,291.0466613769531,289.17791748046875,291.04815673828125,297.06329345703125,287.207763671875,1.0,0.5225962400436401,1.0,1.0,0.0,1.0,-2.781442403793335,2.7814364433288574,5.780899755336577e-06,1.934701681137085,0.5560534000396729,0.5560534000396729,0.0,121.46125030517578,125.0,16730.728515625,-0.0,1805.2464599609373,1.0,283.1499938964844,286.4457397460937,292.0939636230469,293.3067626953125,293.1499938964844,293.1499938964844,283.1499938964844,20016.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6020840406417847,1.0,0.0,0.0,1.2072964906692505,1.2073019742965698,9.725710015118241e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4418.2763671875,0.0,95.27084350585938,1895.4371337890625,0.0,940.4668579101562,0.359740674495697,1.0,0.0,3.0,1.0,0.0
12422520,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2347412109375,0.717020571231842,0.209097072482109,0.1912702769041061,296.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.23590087890625,0.8852890729904175,0.4036572277545929,0.3848207890987396,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2362670898437,0.9990000128746032,0.6478311419487,0.4076907932758331,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2354431152344,0.8007663488388062,0.2951615154743194,0.2826336026191711,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2343139648437,0.6787134408950806,0.178139641880989,0.8167465925216675,287.23590087890625,288.8435974121094,291.010009765625,289.1470947265625,291.011474609375,297.0557861328125,287.2386474609375,1.0,0.5231198072433472,1.0,1.0,0.0,1.0,-2.778317928314209,2.7783122062683105,5.767951279267436e-06,1.9325422048568728,0.5451892018318176,0.5451892018318176,0.0,122.88965606689452,128.0,16246.4140625,-0.0,1807.2177734375,1.0,283.1499938964844,286.47479248046875,292.0608825683594,293.24468994140625,293.1499938964844,293.1499938964844,283.1499938964844,19953.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5933508276939392,1.0,0.0,0.0,1.1618462800979614,1.1618516445159912,9.007221279944133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4388.5498046875,0.0,88.2849349975586,1895.4371337890625,0.0,892.45263671875,0.3516422212123871,1.0,0.0,3.0,1.0,0.0
12422580,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.265869140625,0.7139758467674255,0.2082377672195434,0.1905585974454879,296.9599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2670593261719,0.8815943598747253,0.4024092555046081,0.3837087750434875,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2674560546875,0.9990000128746032,0.6459842920303345,0.4115234017372131,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2665710449219,0.797326922416687,0.2941374182701111,0.2817325294017792,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.26544189453125,0.6754553318023682,0.1773051917552948,0.8133009076118469,287.2670593261719,288.8890686035156,290.97332763671875,289.116455078125,290.9748229980469,297.04864501953125,287.2698059082031,1.0,0.5236548781394958,1.0,1.0,0.0,1.0,-2.775192975997925,2.7751872539520264,5.755016900366172e-06,1.93038272857666,0.5342307686805725,0.5342307686805725,0.0,124.33545684814452,128.0,15762.5185546875,-0.0,1809.264892578125,1.0,283.1499938964844,286.5039978027344,292.0281066894531,293.1828918457031,293.1499938964844,293.1499938964844,283.1499938964844,19887.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5844027400016785,1.0,0.0,0.0,1.1171844005584717,1.1171895265579224,8.328046874339634e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4359.17529296875,0.0,81.78825378417969,1895.4371337890625,0.0,845.637451171875,0.3438256978988647,1.0,0.0,3.0,1.0,0.0
12422640,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2972717285156,0.7108746767044067,0.2073767930269241,0.1898461729288101,296.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2984619140625,0.877952516078949,0.4011611640453338,0.3825975060462951,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2988586425781,0.9990000128746032,0.6439945697784424,0.415355384349823,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2979736328125,0.7939165830612183,0.293107658624649,0.280826985836029,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2968444824219,0.6722415089607239,0.1764693856239318,0.809851348400116,287.2984924316406,288.9345397949219,290.9366760253906,289.0860290527344,290.93817138671875,297.0419921875,287.30126953125,1.0,0.5241977572441101,1.0,1.0,0.0,1.0,-2.772056102752685,2.772050380706787,5.74204750591889e-06,1.928215265274048,0.5231829881668091,0.5231829881668091,0.0,125.79515075683594,116.0,15295.279296875,-0.0,1811.3529052734373,1.0,283.1499938964844,286.53533935546875,291.99566650390625,293.1216735839844,293.1499938964844,293.1499938964844,283.1499938964844,19817.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.575263261795044,1.0,0.0,0.0,1.073369026184082,1.0733741521835327,7.68761410085972e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4330.58203125,0.0,75.7577896118164,1895.4371337890625,0.0,800.2256469726562,0.3363017141819,1.0,0.0,3.0,1.0,0.0
12422700,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3268737792969,0.7098277807235718,0.2065038830041885,0.1890716850757599,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3279113769531,0.8769705891609192,0.3999009132385254,0.3814221322536468,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3282775878906,0.9990000128746032,0.6420525312423706,0.415447324514389,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3274841308594,0.7929090261459351,0.2920606136322021,0.2798519134521484,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.32647705078125,0.6710906028747559,0.1756220012903213,0.8060929179191589,287.32794189453125,288.9800109863281,290.8999938964844,289.05584716796875,290.9014892578125,297.0363464355469,287.3302917480469,1.0,0.5225844383239746,1.0,1.0,0.0,1.0,-2.7632737159729004,2.763267993927002,5.706023785023717e-06,1.9222537279129028,0.512011706829071,0.512011706829071,0.0,125.57777404785156,116.0,14835.8828125,-0.0,1796.878173828125,1.0,283.1499938964844,286.5716857910156,291.9641418457031,293.0623474121094,293.1499938964844,293.1499938964844,283.1499938964844,19744.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5660160183906555,1.0,0.0,0.0,1.0304409265518188,1.03044593334198,7.084997122319693e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4303.4384765625,0.0,70.17281341552734,1895.4371337890625,0.0,756.6600952148438,0.3290834128856659,1.0,0.0,3.0,1.0,0.0
12422760,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3534545898437,0.7101351022720337,0.2056235671043396,0.188251107931137,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3544311523437,0.8776817321777344,0.398628294467926,0.3801958262920379,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.35479736328125,0.9990000128746032,0.6405361890792847,0.4131233394145965,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.35406494140625,0.7934327721595764,0.2909986078739166,0.2788222432136535,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.35308837890625,0.6712451577186584,0.1747692227363586,0.8021091818809509,287.3544616699219,289.02545166015625,290.86334228515625,289.0259094238281,290.8648376464844,297.03271484375,287.3566589355469,1.0,0.5199776291847229,1.0,1.0,0.0,1.0,-2.7507574558258057,2.7507519721984863,5.654560936818598e-06,1.913589596748352,0.5006824731826782,0.5006824731826782,0.0,124.26545715332033,104.0,14371.814453125,-0.0,1771.6961669921875,1.0,283.1499938964844,286.605712890625,291.9334411621094,293.0040283203125,293.1499938964844,293.1499938964844,283.1499938964844,19672.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5567277073860168,1.0,0.0,0.0,0.988333225250244,0.988338053226471,6.517788619930799e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4276.26708984375,0.0,64.9999771118164,1895.4371337890625,0.0,715.2177734375,0.3221677839756012,1.0,0.0,3.0,1.0,0.0
12422820,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3787536621094,0.7114545702934265,0.2047383487224578,0.1873986274003982,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.37969970703125,0.879670262336731,0.3973447680473327,0.3789308667182922,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3800354003906,0.9990000128746032,0.6395374536514282,0.4090153276920318,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3793334960937,0.7951086759567261,0.2899236679077148,0.2777516841888428,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.37841796875,0.6723861694335938,0.1739143580198288,0.7979770302772522,287.3797302246094,289.0709228515625,290.82666015625,288.9962463378906,290.82818603515625,297.0308837890625,287.3818359375,1.0,0.5165110230445862,1.0,1.0,0.0,1.0,-2.735514640808105,2.735509157180786,5.592154138867045e-06,1.903009057044983,0.4892044067382812,0.4892044067382812,0.0,122.16266632080078,104.0,13906.0830078125,-0.0,1738.953369140625,1.0,283.1499938964844,286.638916015625,291.9029846191406,292.9459533691406,293.1499938964844,293.1499938964844,283.1499938964844,19599.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5473617315292358,1.0,0.0,0.0,0.9471147060394288,0.947119414806366,5.985474871295082e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4249.2783203125,0.0,60.21649169921875,1895.4371337890625,0.0,675.6837768554688,0.3155583143234253,1.0,0.0,3.0,1.0,0.0
12422880,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4031066894531,0.7136039137840271,0.2038495689630508,0.1865213960409164,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4040222167969,0.8827607035636902,0.3960517346858978,0.3776343464851379,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4043273925781,0.9990000128746032,0.6390908360481262,0.4034413695335388,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4036560058594,0.797770619392395,0.2888371348381042,0.2766475975513458,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4027709960937,0.6743778586387634,0.1730586290359497,0.7937334179878235,287.4040222167969,289.11639404296875,290.7900085449219,288.96685791015625,290.7915344238281,297.0306396484375,287.40606689453125,1.0,0.5123434066772461,1.0,1.0,0.0,1.0,-2.718048334121704,2.7180426120758057,5.521042112377472e-06,1.8908655643463133,0.4775771796703338,0.4775771796703338,0.0,119.43294525146484,92.0,13440.6875,-0.0,1700.355712890625,1.0,283.1499938964844,286.6714782714844,291.87255859375,292.88800048828125,293.1499938964844,293.1499938964844,283.1499938964844,19525.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5378809571266174,1.0,0.0,0.0,0.9068275094032288,0.9068320989608764,5.487099485890212e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4222.52685546875,0.0,55.79743576049805,1895.4371337890625,0.0,637.87109375,0.3092515766620636,1.0,0.0,3.0,1.0,0.0
12422940,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4266052246094,0.7164818048477173,0.2029577493667602,0.1856235563755035,296.9560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.427490234375,0.8868865966796875,0.3947499096393585,0.3763106763362884,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.42779541015625,0.9990000128746032,0.6392163038253784,0.3965795636177063,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4271545410156,0.8013485074043274,0.2877395749092102,0.2755142450332641,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.42626953125,0.6771693825721741,0.1722027361392974,0.7893993854522705,287.4275207519531,289.161865234375,290.7533264160156,288.9377746582031,290.7548522949219,297.0321655273437,287.4294738769531,1.0,0.5075664520263672,1.0,1.0,0.0,1.0,-2.698639392852783,2.698633909225464,5.442541805678047e-06,1.87735652923584,0.4657948911190033,0.4657948911190033,0.0,116.17913055419922,92.0,12977.2060546875,-0.0,1656.97998046875,1.0,283.1499938964844,286.7035522460937,291.8421936035156,292.83013916015625,293.1499938964844,293.1499938964844,283.1499938964844,19453.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5282577872276306,1.0,0.0,0.0,0.8675203919410706,0.8675248622894287,5.021723836762249e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4196.0830078125,0.0,51.72153091430664,1895.4371337890625,0.0,601.6568603515625,0.3032472729682922,1.0,0.0,3.0,1.0,0.0
12423000,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4494323730469,0.7199950814247131,0.2020630985498428,0.184709221124649,296.9552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4503173828125,0.8919759392738342,0.3934398889541626,0.3749645054340362,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4505920410156,0.9990000128746032,0.6398976445198059,0.3886196315288543,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.449951171875,0.8057653903961182,0.286631315946579,0.2743560969829559,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4490966796875,0.6807070374488831,0.1713475286960601,0.7849970459938049,287.4503173828125,289.20733642578125,290.7166748046875,288.9090270996094,290.7182006835937,297.03570556640625,287.45220947265625,1.0,0.5022791028022766,1.0,1.0,0.0,1.0,-2.6775903701782227,2.6775851249694824,5.3580406529363245e-06,1.8626941442489624,0.4538547694683075,0.4538547694683075,0.0,112.50957489013672,95.0,12517.07421875,-0.0,1609.9368896484375,1.0,283.1499938964844,286.7351989746094,291.8119506835937,292.77252197265625,293.1499938964844,293.1499938964844,283.1499938964844,19382.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5184760093688965,1.0,0.0,0.0,0.829230010509491,0.8292343616485596,4.588212121348079e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4170.0263671875,0.0,47.96553421020508,1895.4371337890625,0.0,566.9732055664062,0.2975376844406128,1.0,0.0,3.0,1.0,0.0
12423060,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4729309082031,0.7219038605690002,0.2011747360229492,0.1838385909795761,296.9544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4739074707031,0.8949410915374756,0.3921325504779815,0.3736595809459686,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4742126464844,0.9990000128746032,0.6409003138542175,0.3835423588752746,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4735107421875,0.8082322478294373,0.2855228185653686,0.273236870765686,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4725646972656,0.682605504989624,0.1705040782690048,0.7808324098587036,287.4739074707031,289.2528076171875,290.67999267578125,288.880615234375,290.6815490722656,297.0411376953125,287.47613525390625,1.0,0.4987334907054901,1.0,1.0,0.0,1.0,-2.66085171699524,2.660846471786499,5.291063189361012e-06,1.8508905172348025,0.4417749345302582,0.4417749345302582,0.0,110.1036605834961,95.0,12069.314453125,-0.0,1575.3406982421875,1.0,283.1499938964844,286.76715087890625,291.7818908691406,292.7148742675781,293.1499938964844,293.1499938964844,283.1499938964844,19313.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5085251927375793,1.0,0.0,0.0,0.7920156717300415,0.7920199632644653,4.1856317523070175e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4107.87646484375,0.0,44.50889587402344,1895.4371337890625,0.0,533.7767944335938,0.2921153903007507,1.0,0.0,3.0,1.0,0.0
12423120,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49853515625,0.7228330969810486,0.2002861201763153,0.1829965412616729,296.9537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.49957275390625,0.8965685367584229,0.3908256590366363,0.3723833262920379,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4998779296875,0.9990000128746032,0.6417880058288574,0.3802164494991302,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4991455078125,0.8094936013221741,0.2844096720218658,0.2721426486968994,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4981689453125,0.6834757328033447,0.1696661412715912,0.7768372297286987,287.49957275390625,289.2982788085937,290.6433410644531,288.8525390625,290.6448974609375,297.0466003417969,287.5018920898437,1.0,0.4958451986312866,1.0,1.0,0.0,1.0,-2.646793842315674,2.6467885971069336,5.235279331827769e-06,1.8410474061965945,0.4295849800109863,0.4295849800109863,0.0,108.4572296142578,98.0,11632.3203125,-0.0,1548.2744140625,1.0,283.1499938964844,286.8005676269531,291.7501220703125,292.6523132324219,293.1499938964844,293.1499938964844,283.1499938964844,19245.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4981215894222259,1.0,0.0,0.0,0.7559942603111267,0.7559984922409058,3.813558890897184e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3953.197509765625,0.0,41.33513641357422,1895.4371337890625,0.0,501.1940002441406,0.2869738936424255,1.0,0.0,3.0,1.0,0.0
12423180,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5249938964844,0.7230563163757324,0.199394479393959,0.1821702122688293,296.9530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.52606201171875,0.8972253799438477,0.3895179331302643,0.3711249828338623,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5263671875,0.9990000128746032,0.642444372177124,0.378124862909317,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.525634765625,0.8099033832550049,0.2832896411418915,0.2710610330104828,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5246276855469,0.6835952997207642,0.1688295006752014,0.7729434370994568,287.52606201171875,289.3437194824219,290.6066589355469,288.8248596191406,290.6082458496094,297.0512084960937,287.5284729003906,1.0,0.4935374557971954,1.0,1.0,0.0,1.0,-2.634579658508301,2.6345744132995605,5.18706883667619e-06,1.832499861717224,0.4172760248184204,0.4172760248184204,0.0,107.33306121826172,98.0,11204.90234375,-0.0,1526.3441162109375,1.0,283.1499938964844,286.83465576171875,291.7162475585937,292.5867614746094,293.1499938964844,293.1499938964844,283.1499938964844,19181.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4869557917118072,1.0,0.0,0.0,0.7211799025535583,0.7211840152740479,3.470409382089201e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3802.18701171875,0.0,38.42301559448242,1895.4371337890625,0.0,468.4891052246094,0.2821002006530761,1.0,0.0,3.0,1.0,0.0
12423240,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.552001953125,0.7226846218109131,0.1984982788562774,0.1813547015190124,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5530700683594,0.8970643877983093,0.3882081210613251,0.3698801100254059,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.55340576171875,0.9990000128746032,0.642827033996582,0.3770533800125122,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5526428222656,0.8096012473106384,0.2821615040302276,0.2699873149394989,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.55157470703125,0.6830790638923645,0.1679909527301788,0.7691192030906677,287.5530700683594,289.3891906738281,290.57000732421875,288.79754638671875,290.5715637207031,297.054443359375,287.5555419921875,1.0,0.4917051494121551,1.0,1.0,0.0,1.0,-2.623861789703369,2.623856544494629,5.144963779457612e-06,1.8250041007995603,0.4048504531383514,0.4048504531383514,0.0,106.63375091552734,101.0,10786.8232421875,-0.0,1508.535400390625,1.0,283.1499938964844,286.8690490722656,291.6820373535156,292.5206604003906,293.1499938964844,293.1499938964844,283.1499938964844,19120.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4750626385211944,1.0,0.0,0.0,0.687578022480011,0.6875821352005005,3.1545503986762924e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3654.83740234375,0.0,35.75004196166992,1895.4371337890625,0.0,436.051025390625,0.2774741649627685,1.0,0.0,3.0,1.0,0.0
12423300,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5792541503906,0.7217943072319031,0.1975962072610855,0.1805465668439865,296.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5803527832031,0.8961946964263916,0.3868948519229889,0.3686452805995941,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5806579589844,0.9990000128746032,0.6429222822189331,0.3768568933010101,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.57989501953125,0.808677077293396,0.2810238897800445,0.268917977809906,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5788269042969,0.6820095181465149,0.167147621512413,0.7653405070304871,287.5803527832031,289.4346618652344,290.5333251953125,288.7706298828125,290.534912109375,297.0561828613281,287.5828552246094,1.0,0.490277349948883,1.0,1.0,0.0,1.0,-2.6144018173217773,2.614396572113037,5.107955985295121e-06,1.8183923959732056,0.3923060595989227,0.3923060595989227,0.0,106.29518127441406,101.0,10378.0078125,-0.0,1494.16552734375,1.0,283.1499938964844,286.9035949707031,291.6487731933594,292.4555358886719,293.1499938964844,293.1499938964844,283.1499938964844,19064.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4625501632690429,1.0,0.0,0.0,0.6551897525787354,0.6551937460899353,2.8643601268640854e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3511.220947265625,0.0,33.2962532043457,1895.4371337890625,0.0,404.3777465820313,0.2730786502361297,1.0,0.0,3.0,1.0,0.0
12423360,297.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6065979003906,0.7204563021659851,0.1966870874166488,0.1797428429126739,296.951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.60772705078125,0.8947225213050842,0.3855766057968139,0.3674171566963196,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6080322265625,0.9990000128746032,0.6427336931228638,0.3774031102657318,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6072692871094,0.8072099089622498,0.2798754870891571,0.2678497731685638,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.606201171875,0.6804674863815308,0.1662968844175338,0.7615854740142822,287.60772705078125,289.4801330566406,290.4966735839844,288.744140625,290.4982604980469,297.05633544921875,287.6102294921875,1.0,0.4891898334026336,1.0,1.0,0.0,1.0,-2.605980396270752,2.605975151062012,5.075136414234294e-06,1.812511086463928,0.3796409964561462,0.3796409964561462,0.0,106.2613296508789,104.0,9977.580078125,-0.0,1482.638916015625,1.0,283.1499938964844,286.9380798339844,291.6170959472656,292.39239501953125,293.1499938964844,293.1499938964844,283.1499938964844,19008.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4495704174041748,1.0,0.0,0.0,0.6239266395568848,0.6239305734634399,2.5975294803970428e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3370.950439453125,0.0,31.03075408935547,1895.4371337890625,0.0,373.9353637695313,0.2689136564731598,1.0,0.0,3.0,1.0,0.0
12423420,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.63494873046875,0.7187380194664001,0.195771113038063,0.1789411902427673,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6361694335937,0.8927532434463501,0.3842535018920898,0.3661930561065674,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.63653564453125,0.9990000128746032,0.6422790884971619,0.3785668611526489,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6356811523437,0.8052718043327332,0.2787162363529205,0.266780138015747,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6344909667969,0.6785340905189514,0.1654374599456787,0.7578363418579102,287.6361694335937,289.5256042480469,290.4599914550781,288.71807861328125,290.4615783691406,297.0550842285156,287.6390380859375,1.0,0.4883832335472107,1.0,1.0,0.0,1.0,-2.598396778106689,2.5983917713165283,5.045684702054132e-06,1.80721914768219,0.366871565580368,0.366871565580368,0.0,106.4810028076172,104.0,9602.3994140625,-0.0,1473.42236328125,1.0,283.1499938964844,286.97412109375,291.5872802734375,292.3316650390625,293.1499938964844,293.1499938964844,283.1499938964844,18949.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4362856149673462,1.0,0.0,0.0,0.5937333703041077,0.5937373042106628,2.352211758704925e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3235.127685546875,0.0,28.92874526977539,1895.4371337890625,0.0,345.05450439453125,0.2650002837181091,1.0,0.0,3.0,1.0,0.0
12423480,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6653747558594,0.7167020440101624,0.1948531121015548,0.1781426519155502,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6666564941406,0.8903889656066895,0.3829314410686493,0.3649745881557464,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.66705322265625,0.9990000128746032,0.6415889263153076,0.3802341520786285,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6661376953125,0.8029570579528809,0.277550458908081,0.265709787607193,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6649169921875,0.6762890815734863,0.1645714342594146,0.7540884017944336,287.6666564941406,289.5710754394531,290.42333984375,288.6925048828125,290.4249267578125,297.0527038574219,287.6695861816406,1.0,0.4878080189228058,1.0,1.0,0.0,1.0,-2.5914971828460693,2.591492176055908,5.01897238791571e-06,1.80240797996521,0.3540258705615997,0.3540258705615997,0.0,106.90929412841795,107.0,9239.1904296875,-0.0,1466.085693359375,1.0,283.1499938964844,287.0160217285156,291.5596618652344,292.2744445800781,293.1499938964844,293.1499938964844,283.1499938964844,18888.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4228872656822204,1.0,0.0,0.0,0.564710259437561,0.5647140741348267,2.12786854802971e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3107.861328125,0.0,26.98530387878418,1895.4371337890625,0.0,317.9787292480469,0.2613426148891449,1.0,0.0,3.0,1.0,0.0
12423540,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6959533691406,0.7143886089324951,0.193932756781578,0.1773482710123062,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6971740722656,0.8877071738243103,0.3816099166870117,0.3637633025646209,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.69757080078125,0.9990000128746032,0.6406758427619934,0.3823222517967224,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6966857910156,0.8003443479537964,0.2763777375221252,0.2646394670009613,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6954650878906,0.6737940311431885,0.1636984795331955,0.7503399848937988,287.6972045898437,289.6165466308594,290.3866577148437,288.6673583984375,290.3882751464844,297.0493469238281,287.7000427246094,1.0,0.4874289631843567,1.0,1.0,0.0,1.0,-2.5851733684539795,2.5851683616638184,4.994562004867476e-06,1.7980022430419922,0.3410812020301819,0.3410812020301819,0.0,107.51448822021484,107.0,8882.09375,-0.0,1460.3270263671875,1.0,283.1499938964844,287.0585632324219,291.5344543457031,292.220703125,293.1499938964844,293.1499938964844,283.1499938964844,18827.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4095777869224548,1.0,0.0,0.0,0.5368394255638123,0.5368432402610779,1.923013215332503e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2984.501953125,0.0,25.18972969055176,1895.4371337890625,0.0,292.8409118652344,0.2579367458820343,1.0,0.0,3.0,1.0,0.0
12423600,297.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7261047363281,0.7118235230445862,0.0,0.1765561252832412,296.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72735595703125,0.8847737908363342,0.0,0.3625566959381103,297.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7277526855469,0.9990000128746032,0.0,0.384758323431015,296.9821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.72686767578125,0.7974913120269775,0.0,0.263567179441452,297.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.72564697265625,0.6711025238037109,0.0,0.7465846538543701,287.72735595703125,294.1499938964844,290.3500061035156,288.6427307128906,290.3515930175781,297.04522705078125,287.73016357421875,0.0,0.0,1.0,1.0,0.0,1.0,-2.5793113708496094,2.579306364059448,4.971995167579735e-06,1.7939214706420898,0.0,0.0,0.0,108.2684326171875,60.0,8534.0224609375,-0.0,1455.8568115234375,0.0,283.1499938964844,287.1006164550781,291.51104736328125,292.1697998046875,293.1499938964844,293.1499938964844,278.1499938964844,18769.5859375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5100972056388855,0.5101009607315063,1.736198562696245e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.0,0.0,23.52997779846192,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423660,297.19244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81939697265625,0.0213934779167175,0.0,0.0006826083408668,297.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8219909667969,0.376518189907074,0.0,0.0007188206654973,297.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8222045898437,0.376518189907074,0.0,0.000530918536242,297.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.82110595703125,0.376518189907074,0.0,0.0007188202580437,297.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8174133300781,0.0,0.0,0.0034097635652869,287.8426818847656,294.1499938964844,290.3130187988281,288.6185913085937,290.34442138671875,296.7117919921875,286.9830322265625,0.0,0.0,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-0.0080826384946703,0.0081177568063139,-3.511902832542546e-05,-0.0096646938472986,0.0,0.0,0.0,-0.0424745790660381,60.0,1276.837890625,-0.0,-4.454001555131981e-06,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,1.0867370292544365e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.460460557364614e-14,6.462403312132436e-14,1.2279518165334717e-19,1.5624718185947015e-10,1.5624701532601648e-10,1.686426980813347e-16,0.0,0.0,0.0,0.0,0.0,1.461545318297039e-23,3.5867406975245404e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423720,297.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8192749023437,0.0,0.0,0.0007234114455059,297.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8217468261719,0.0,0.0,0.0006831548525951,297.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.822021484375,0.0,0.0,0.0005045756697654,297.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8208923339844,0.0,0.0,0.0010451086563989,297.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8174133300781,0.0,0.0,0.0031201478559523,287.8409423828125,294.1499938964844,290.2754821777344,288.5949401855469,290.34088134765625,296.1810607910156,286.4867858886719,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0081774955615401,0.0078545873984694,0.0003229086869396,-0.0099028525874018,0.0,0.0,0.0,-0.0434582941234111,60.0,548.576416015625,-0.0,-4.476727553992532e-06,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.838581358577636e-37,5.776260786499973e-37,6.557866618270495e-40,-1.1901411580891257e-18,-1.189289885841232e-18,-8.512586163771924e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423780,297.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182983398437,0.0,0.0,0.0001125865455833,297.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8201599121094,0.0,0.0,0.0001375318388454,298.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8199157714844,0.0,0.0,0.0001209653128171,297.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.81964111328125,0.0,0.0,0.0001268877385882,297.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8165588378906,0.0,0.0,0.0005478868260979,287.8385009765625,294.1499938964844,290.2373962402344,288.57177734375,290.3384094238281,295.5477600097656,286.29669189453125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0013947166735306,0.002577387727797,-0.0011826711706817,-0.0129601545631885,0.0,0.0,0.0,-0.008969304151833,60.0,235.8433837890625,-0.0,-1.326206273688513e-07,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401298464324817e-45,0.0,-2.551520025011362e-20,-2.0685131094703103e-20,-4.8300703671008675e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423840,297.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8177795410156,0.0,0.0,9.442495502298698e-05,297.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.819580078125,0.0,0.0,9.977266745408996e-05,298.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8193054199219,0.0,0.0,7.403746712952852e-05,297.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.819091796875,0.0,0.0,9.95827213046141e-05,297.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8160400390625,0.0,0.0,0.0004714126116596,287.8374328613281,294.1499938964844,290.1987609863281,288.549072265625,290.3371276855469,294.9095764160156,286.23046875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0011191592784598,0.0006657211924903,0.0004534380859695,-0.0147639876231551,0.0,0.0,0.0,-0.0082963053137063,60.0,98.88324737548828,-0.0,-8.539399232176947e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.058220627933792e-21,4.614648786461192e-21,4.4435718414726e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423900,297.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81719970703125,0.0,0.0,9.409177437191828e-05,297.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8190002441406,0.0,0.0,9.908680658554658e-05,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8187255859375,0.0,0.0,7.31886102585122e-05,297.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8185119628906,0.0,0.0,9.908480569720268e-05,297.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81549072265625,0.0,0.0,0.0004700044228229,287.8363342285156,294.1499938964844,290.15966796875,288.5268249511719,290.3355712890625,294.34185791015625,286.2176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011140082497149,2.982318392241724e-08,0.0011139783309772,-0.0154175497591495,0.0,0.0,0.0,-0.0084901191294193,60.0,41.28628921508789,-0.0,-8.462754408355978e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.179206293836042e-21,4.590451330163315e-21,4.588755367569511e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423960,297.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8165588378906,0.0,0.0,9.408785263076425e-05,297.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8183288574219,0.0,0.0,9.907943604048342e-05,298.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.81805419921875,0.0,0.0,7.317985728150234e-05,297.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8178405761719,0.0,0.0,9.907925414154306e-05,297.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8148498535156,0.0,0.0,0.0004699873388744,287.8351135253906,294.1499938964844,290.1200866699219,288.5049743652344,290.3336181640625,293.8376159667969,286.2299194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011140471324324,6.287804055205015e-09,0.001114040846005,-0.0154148396104574,0.0,0.0,0.0,-0.0084894634783267,60.0,19.401180267333984,-0.0,-8.461875466991844e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.180401828315124e-21,4.590210607680365e-21,4.590191220634758e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424020,297.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8158264160156,0.0,0.0,9.408819460077213e-05,298.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.817626953125,0.0,0.0,9.907976345857604e-05,298.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8173522949219,0.0,0.0,7.318006100831553e-05,297.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.817138671875,0.0,0.0,9.907959611155091e-05,297.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8141174316406,0.0,0.0,0.0004699890851043,287.83380126953125,294.1499938964844,290.0801086425781,288.4834899902344,290.3313293457031,293.3892517089844,286.25396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011140501592308,6.288126908060576e-09,0.0011140438728034,-0.0154157457873225,0.0,0.0,0.0,-0.0084896348416805,60.0,12.63920783996582,-0.0,-8.461921652269666e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.180414753012194e-21,4.590207376506097e-21,4.590207376506097e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424080,297.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8150329589844,0.0,0.0,9.408959158463404e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8168029785156,0.0,0.0,9.90812259260565e-05,298.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8165283203125,0.0,0.0,7.318113785004243e-05,297.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8163146972656,0.0,0.0,9.9081065854989e-05,297.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8133544921875,0.0,0.0,0.0004699960409197,287.8323669433594,294.1499938964844,290.0397033691406,288.46240234375,290.32861328125,292.9896545410156,286.2811889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011140657588839,6.289740284159961e-09,0.0011140594724565,-0.0154199693351984,0.0,0.0,0.0,-0.0084904432296752,60.0,10.251654624938965,-0.0,-8.462158263000674e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.180414753012194e-21,4.590207376506097e-21,4.590207376506097e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424140,297.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8141784667969,0.0,0.0,9.409186168340966e-05,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8159484863281,0.0,0.0,9.908361971611156e-05,298.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.815673828125,0.0,0.0,7.318290590774268e-05,297.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8154602050781,0.0,0.0,9.908345964504406e-05,297.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8125,0.0,0.0,0.0004700074205175,287.8308410644531,294.1499938964844,289.9989624023437,288.441650390625,290.3255615234375,292.633056640625,286.3087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011140917195007,6.292452336964516e-09,0.0011140854330733,-0.0154270706698298,0.0,0.0,0.0,-0.0084918020293116,60.0,9.53842067718506,-0.0,-8.462553324761758e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
