time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12424200,298.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8132629394531,0.0,0.0,9.409487392986192e-05,298.1893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81500244140625,0.0,0.0,9.908679203363135e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8147277832031,0.0,0.0,7.318524876609445e-05,297.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8145446777344,0.0,0.0,9.908663196256384e-05,297.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.81158447265625,0.0,0.0,0.0004700224671978,287.8291931152344,294.1499938964844,289.9578552246094,288.4212341308594,290.3221130371094,292.3141784667969,286.3355407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141265276819,6.296086763057929e-09,0.0011141202412545,-0.0154365887865424,0.0,0.0,0.0,-0.008493622764945,60.0,9.13611888885498,-0.0,-8.463081968557162e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424260,298.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8122863769531,0.0,0.0,9.409848280483855e-05,298.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.81402587890625,0.0,0.0,9.909058280754834e-05,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8137512207031,0.0,0.0,7.318805000977591e-05,297.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.81353759765625,0.0,0.0,9.909042273648085e-05,297.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.81060791015625,0.0,0.0,0.0004700404824689,287.8274841308594,294.1499938964844,289.9164733886719,288.401123046875,290.3182983398437,292.0284729003906,286.3614196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141683207824,6.300459265418112e-09,0.0011141620343551,-0.0154480384662747,0.0,0.0,0.0,-0.0084958132356405,60.0,8.861617088317871,-0.0,-8.463716483220196e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424320,298.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8112487792969,0.0,0.0,9.410252096131444e-05,298.2577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8129577636719,0.0,0.0,9.909483196679504e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81268310546875,0.0,0.0,7.319118594750762e-05,297.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8124694824219,0.0,0.0,9.909467917168512e-05,297.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8095703125,0.0,0.0,0.0004700606805272,287.82568359375,294.1499938964844,289.8747863769531,288.3812866210937,290.3141174316406,291.7718811035156,286.38623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011142152361571,6.305376221149572e-09,0.0011142089497298,-0.0154609130695462,0.0,0.0,0.0,-0.0084982756525278,60.0,8.630987167358398,-0.0,-8.464429868126899e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,298.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.81011962890625,0.0,0.0,9.410683560417964e-05,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81182861328125,0.0,0.0,9.909937216434628e-05,298.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.81158447265625,0.0,0.0,7.319454016396776e-05,297.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8113708496094,0.0,0.0,9.909921936923638e-05,298.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8084716796875,0.0,0.0,0.0004700822173617,287.82379150390625,294.1499938964844,289.8328857421875,288.3616943359375,290.3095703125,291.5409545898437,286.4100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011142654111608,6.310636457840246e-09,0.0011142591247335,-0.0154746873304247,0.0,0.0,0.0,-0.0085009094327688,60.0,8.41549301147461,-0.0,-8.46519228048237e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,298.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8089599609375,0.0,0.0,9.411125938640907e-05,298.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8106689453125,0.0,0.0,9.910402877721936e-05,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8103942871094,0.0,0.0,7.319798169191927e-05,297.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8102111816406,0.0,0.0,9.910387598210946e-05,298.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8073425292969,0.0,0.0,0.0004701043362729,287.8218078613281,294.1499938964844,289.7907409667969,288.3423767089844,290.3046264648437,291.33251953125,286.432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011143168667331,6.3160321417399246e-09,0.0011143105803057,-0.0154888164252042,0.0,0.0,0.0,-0.0085036111995577,60.0,8.206106185913086,-0.0,-8.465974588034444e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424500,298.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,9.411558858118953e-05,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8094482421875,0.0,0.0,9.910859080264343e-05,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8091735839844,0.0,0.0,7.320134318433702e-05,298.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8089904785156,0.0,0.0,9.910843800753356e-05,298.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8061218261719,0.0,0.0,0.0004701259604189,287.8197631835937,294.1499938964844,289.7484436035156,288.3232727050781,290.29931640625,291.1439819335937,286.45477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011143672745674,6.321313694712671e-09,0.0011143609881401,-0.0155026456341147,0.0,0.0,0.0,-0.0085062561556696,60.0,8.000121116638184,-0.0,-8.466740553103591e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424560,298.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8064880371094,0.0,0.0,9.411946666659789e-05,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.80816650390625,0.0,0.0,9.91126653389074e-05,298.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8078918457031,0.0,0.0,7.320435543078929e-05,298.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077087402344,0.0,0.0,9.911251254379748e-05,298.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.80487060546875,0.0,0.0,0.0004701453144662,287.817626953125,294.1499938964844,289.7059631347656,288.3043518066406,290.29364013671875,290.9729309082031,286.4758605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001114412327297,6.3260263694076e-09,0.0011144059244543,-0.0155149865895509,0.0,0.0,0.0,-0.0085086161270737,60.0,7.797041416168213,-0.0,-8.467424095215392e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,298.19384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80517578125,0.0,0.0,9.412242070538924e-05,298.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.80682373046875,0.0,0.0,9.911577944876626e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8065795898437,0.0,0.0,7.320665463339537e-05,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8063659667969,0.0,0.0,9.911562665365636e-05,298.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8035583496094,0.0,0.0,0.000470160099212,287.8154296875,294.1499938964844,289.66339111328125,288.28564453125,290.2876281738281,290.8172607421875,286.4961242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144464369863,6.329599511190054e-09,0.0011144401505589,-0.0155243426561355,0.0,0.0,0.0,-0.0085104061290621,60.0,7.597014904022217,-0.0,-8.467943501955234e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,298.2108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8038024902344,0.0,0.0,9.41239923122339e-05,298.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8054504394531,0.0,0.0,9.911743109114468e-05,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8052062988281,0.0,0.0,7.320787699427456e-05,298.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80499267578125,0.0,0.0,9.911727829603478e-05,298.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8022155761719,0.0,0.0,0.0004701679281424,287.81317138671875,294.1499938964844,289.6206970214844,288.26708984375,290.2812194824219,290.6750793457031,286.515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144641321152,6.331435375983574e-09,0.0011144578456878,-0.0155291501432657,0.0,0.0,0.0,-0.0085113262757658,60.0,7.400339126586914,-0.0,-8.46821208710935e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8023681640625,0.0,0.0,9.412366489414126e-05,298.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8040466308594,0.0,0.0,9.91170891211368e-05,298.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.80377197265625,0.0,0.0,7.320762233575806e-05,298.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8035888671875,0.0,0.0,9.911693632602692e-05,298.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8008117675781,0.0,0.0,0.0004701663274317,287.8108215332031,294.1499938964844,289.5779724121094,288.2486877441406,290.27447509765625,290.5450439453125,286.5343933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144594755023,6.3309180120540995e-09,0.0011144531890749,-0.0155277950689196,0.0,0.0,0.0,-0.0085110682994127,60.0,7.207316398620605,-0.0,-8.468141032835774e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8009338378906,0.0,0.0,9.412095823790878e-05,298.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80255126953125,0.0,0.0,9.911423694575204e-05,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.80230712890625,0.0,0.0,7.320551230804995e-05,298.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8021240234375,0.0,0.0,9.911408415064216e-05,298.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7993469238281,0.0,0.0,0.0004701528232544,287.8084411621094,294.1499938964844,289.5351867675781,288.2304382324219,290.267333984375,290.4255676269531,286.552490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144266463816,6.327425250418628e-09,0.0011144202435389,-0.0155186485499143,0.0,0.0,0.0,-0.0085093211382627,60.0,7.018132209777832,-0.0,-8.467640810749799e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424860,298.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7994079589844,0.0,0.0,9.41153775784187e-05,298.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8010559082031,0.0,0.0,9.910835069604218e-05,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8008117675781,0.0,0.0,7.320116856135428e-05,298.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.80059814453125,0.0,0.0,9.91082051768899e-05,298.2056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7978515625,0.0,0.0,0.0004701249417848,287.80596923828125,294.1499938964844,289.4924011230469,288.2122802734375,290.2598876953125,290.3154602050781,286.5699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011143597075715,6.320345136145988e-09,0.0011143533047288,-0.0155001087114214,0.0,0.0,0.0,-0.0085057793185114,60.0,6.832973003387451,-0.0,-8.466623313552193e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424920,298.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7978820800781,0.0,0.0,9.410644270246848e-05,298.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79949951171875,0.0,0.0,9.909894288284704e-05,298.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7992553710937,0.0,0.0,7.319422002183273e-05,298.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7990417480469,0.0,0.0,9.909879736369476e-05,298.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963256835937,0.0,0.0,0.0004700803256127,287.803466796875,294.1499938964844,289.4496765136719,288.1942443847656,290.2520751953125,290.213623046875,286.5867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011142530711367,6.309086586497869e-09,0.0011142467847093,-0.0154706258326768,0.0,0.0,0.0,-0.0085001457482576,60.0,6.65191650390625,-0.0,-8.46500327611466e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962951660156,0.0,0.0,9.409370977664366e-05,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.79791259765625,0.0,0.0,9.90855332929641e-05,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.79766845703125,0.0,0.0,7.318431744351983e-05,298.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7974548339844,0.0,0.0,9.908538777381182e-05,298.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.79473876953125,0.0,0.0,0.0004700167337432,287.8009033203125,294.1499938964844,289.406982421875,288.17626953125,290.243896484375,290.119140625,286.60302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141014983877,6.293094489961959e-09,0.0011140952119603,-0.0154287489131093,0.0,0.0,0.0,-0.0084921419620513,60.0,6.475035667419434,-0.0,-8.462700407108059e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425040,298.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.794677734375,0.0,0.0,9.407678589923309e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,9.906770719680936e-05,298.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7960205078125,0.0,0.0,7.317114796023816e-05,298.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958374023437,0.0,0.0,9.906756167765708e-05,298.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79315185546875,0.0,0.0,0.0004699321871157,287.7982788085937,294.1499938964844,289.3644104003906,288.1583557128906,290.23541259765625,290.0311584472656,286.61871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011139003327116,6.271869246177175e-09,0.0011138940462842,-0.0153731685131788,0.0,0.0,0.0,-0.0084815202280879,60.0,6.302302360534668,-0.0,-8.459642941716083e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425100,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7929992675781,0.0,0.0,9.405531454831362e-05,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7945861816406,0.0,0.0,9.904509352054448e-05,298.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7943420410156,0.0,0.0,7.315444963751361e-05,298.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7941589355469,0.0,0.0,9.90449552773498e-05,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.79150390625,0.0,0.0,0.0004698249395005,287.7956237792969,294.1499938964844,289.3219299316406,288.1405334472656,290.2265625,289.9490051269531,286.6338806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136452667415,6.244976979985495e-09,0.0011136389803141,-0.0153027474880218,0.0,0.0,0.0,-0.0084680616855621,60.0,6.133740425109863,-0.0,-8.45576906272072e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425160,298.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.79132080078125,0.0,0.0,9.402901923749596e-05,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7929077148437,0.0,0.0,9.90174085018225e-05,298.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.79266357421875,0.0,0.0,7.313399692066014e-05,298.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7924499511719,0.0,0.0,9.901726298267022e-05,298.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.789794921875,0.0,0.0,0.0004696935939136,287.7929077148437,294.1499938964844,289.2796325683594,288.1227111816406,290.2173767089844,289.8719787597656,286.6485290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011133331572636,6.212069969535605e-09,0.0011133268708363,-0.0152165759354829,0.0,0.0,0.0,-0.0084515931084752,60.0,5.96927547454834,-0.0,-8.4510297426732e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425220,298.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7895812988281,0.0,0.0,9.39976962399669e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7911682128906,0.0,0.0,9.89844193099998e-05,298.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7909240722656,0.0,0.0,7.310962973861024e-05,298.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79071044921875,0.0,0.0,9.898427379084752e-05,298.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7880859375,0.0,0.0,0.0004695371317211,287.7901611328125,294.1499938964844,289.23748779296875,288.1049499511719,290.2078857421875,289.7995300292969,286.66265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129614431411,6.172887090372114e-09,0.001112955273129,-0.0151139702647924,0.0,0.0,0.0,-0.0084319822490215,60.0,5.808843612670898,-0.0,-8.44538732280853e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,298.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.787841796875,0.0,0.0,9.396120731253176e-05,298.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7893981933594,0.0,0.0,9.894599497783928e-05,298.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7891540527344,0.0,0.0,7.308124622795731e-05,298.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7889709472656,0.0,0.0,9.8945849458687e-05,298.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7863464355469,0.0,0.0,0.0004693548835348,287.787353515625,294.1499938964844,289.195556640625,288.087158203125,290.1980895996094,289.7311706542969,286.67633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125286109745,6.127268026290267e-09,0.0011125224409624,-0.014994510449469,0.0,0.0,0.0,-0.0084091508761048,60.0,5.652338027954102,-0.0,-8.438819776301899e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,298.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860412597656,0.0,0.0,9.39195160754025e-05,298.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78759765625,0.0,0.0,9.89020845736377e-05,298.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.787353515625,0.0,0.0,7.304881728487089e-05,298.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.78717041015625,0.0,0.0,9.890194633044302e-05,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7845458984375,0.0,0.0,0.000469146616524,287.7845153808594,294.1499938964844,289.1539001464844,288.06939697265625,290.1879577636719,289.66650390625,286.6895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011120341951027,6.075157710228041e-09,0.001112028141506,-0.0148580502718687,0.0,0.0,0.0,-0.0083830701187253,60.0,5.4997076988220215,-0.0,-8.43131999772595e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425400,298.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7842102050781,0.0,0.0,9.387265890836716e-05,298.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7857666015625,0.0,0.0,9.88527390290983e-05,298.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7855224609375,0.0,0.0,7.301237201318145e-05,298.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.78533935546875,0.0,0.0,9.885260078590365e-05,298.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7827453613281,0.0,0.0,0.0004689125635195,287.7816467285156,294.1499938964844,289.11248779296875,288.0516052246094,290.17755126953125,289.6051330566406,286.7023620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011114785447716,6.0166041038201e-09,0.0011114726075902,-0.014704717323184,0.0,0.0,0.0,-0.0083537651225924,60.0,5.350846290588379,-0.0,-8.422896513593514e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425460,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7823486328125,0.0,0.0,9.382075222674756e-05,298.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7839050292969,0.0,0.0,9.879808203550056e-05,298.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7836608886719,0.0,0.0,7.297199772438034e-05,298.1788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7834777832031,0.0,0.0,9.879794379230589e-05,298.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7808837890625,0.0,0.0,0.000468653277494,287.7787475585937,294.1499938964844,289.0714111328125,288.0338134765625,290.16680908203125,289.5467224121094,286.7147521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011108632897958,5.951758641487004e-09,0.0011108573526144,-0.014534905552864,0.0,0.0,0.0,-0.0083213103935122,60.0,5.205677032470703,-0.0,-8.41357277181487e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425520,298.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7804870605469,0.0,0.0,9.376399975735694e-05,298.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7820129394531,0.0,0.0,9.873831731965764e-05,298.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7817687988281,0.0,0.0,7.29278544895351e-05,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7815856933594,0.0,0.0,9.873817907646298e-05,298.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7790222167969,0.0,0.0,0.0004683698061853,287.7758178710937,294.1499938964844,289.0306396484375,288.0159606933594,290.1557922363281,289.4909973144531,286.7267150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101905256509,5.880865572294169e-09,0.0011101845884695,-0.0143492566421628,0.0,0.0,0.0,-0.0082858288660645,60.0,5.064050674438477,-0.0,-8.403385010069543e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7785949707031,0.0,0.0,9.370266343466938e-05,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.78009033203125,0.0,0.0,9.867372136795892e-05,298.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.77984619140625,0.0,0.0,7.288014603545889e-05,298.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7796630859375,0.0,0.0,9.867358312476426e-05,298.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7771301269531,0.0,0.0,0.0004680634301621,287.7728271484375,294.1499938964844,288.9902648925781,287.998046875,290.1444702148437,289.437744140625,286.7383117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011094635119661,5.804256630881355e-09,0.0011094576912,-0.0141486385837197,0.0,0.0,0.0,-0.0082474863156676,60.0,4.925906658172607,-0.0,-8.392382255806299e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425640,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7766418457031,0.0,0.0,9.363707067677753e-05,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7781677246094,0.0,0.0,9.860464342636988e-05,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7779235839844,0.0,0.0,7.282912702066824e-05,298.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7777404785156,0.0,0.0,9.86045051831752e-05,298.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.77520751953125,0.0,0.0,0.000467735750135,287.76983642578125,294.1499938964844,288.95025634765625,287.9800720214844,290.1329040527344,289.3866577148437,286.74951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001108686090447,5.722336826607943e-09,0.0011086803860962,-0.013934108428657,0.0,0.0,0.0,-0.0082064857706427,60.0,4.791096687316895,-0.0,-8.380624194614938e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425700,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7746887207031,0.0,0.0,9.356759255751967e-05,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77618408203125,0.0,0.0,9.853147639660163e-05,298.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7759704589844,0.0,0.0,7.277508120751008e-05,298.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7757873535156,0.0,0.0,9.853133815340698e-05,298.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7732849121094,0.0,0.0,0.0004673886869568,287.7668151855469,294.1499938964844,288.91070556640625,287.9620361328125,290.1210632324219,289.337646484375,286.7603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011078626848757,5.635572897233487e-09,0.0011078569805249,-0.0137068927288055,0.0,0.0,0.0,-0.0081630600616335,60.0,4.65955114364624,-0.0,-8.368179749140836e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425760,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7727355957031,0.0,0.0,9.349463653052226e-05,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7742004394531,0.0,0.0,9.845464956015348e-05,298.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.77398681640625,0.0,0.0,7.271833601407707e-05,298.1973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738037109375,0.0,0.0,9.845451859291644e-05,298.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.77130126953125,0.0,0.0,0.0004670242778956,287.7637634277344,294.1499938964844,288.8716125488281,287.9439392089844,290.10894775390625,289.2904968261719,286.7708740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011069980682805,5.544478209884573e-09,0.0011069925967603,-0.0134683325886726,0.0,0.0,0.0,-0.0081174680963158,60.0,4.531161308288574,-0.0,-8.35512423691398e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425820,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7707214355469,0.0,0.0,9.341864642919973e-05,298.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.772216796875,0.0,0.0,9.83746285783127e-05,298.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.77197265625,0.0,0.0,7.265923341037706e-05,298.2003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.77178955078125,0.0,0.0,9.837449761107564e-05,298.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7693176269531,0.0,0.0,0.0004666447057388,287.7606811523437,294.1499938964844,288.8329772949219,287.9257202148437,290.0965576171875,289.2450866699219,286.78106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060975957661,5.4495989942893175e-09,0.0011060922406613,-0.0132198594510555,0.0,0.0,0.0,-0.0080699808895587,60.0,4.4058332443237305,-0.0,-8.34153652817804e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425880,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7687072753906,0.0,0.0,9.334007336292416e-05,298.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7701721191406,0.0,0.0,9.82918863883242e-05,298.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7699584960937,0.0,0.0,7.259812264237553e-05,298.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.769775390625,0.0,0.0,9.829175542108716e-05,298.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7673034667969,0.0,0.0,0.0004662522405851,287.7575988769531,294.1499938964844,288.7948913574219,287.90740966796875,290.0839538574219,289.2012634277344,286.7909240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051666224375,5.351499243744229e-09,0.0011051612673327,-0.0129629494622349,0.0,0.0,0.0,-0.008020881563425,60.0,4.283396244049072,-0.0,-8.327499045890363e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425940,298.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7666931152344,0.0,0.0,9.325938299298286e-05,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76812744140625,0.0,0.0,9.820691047934817e-05,298.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7679138183594,0.0,0.0,7.253536023199558e-05,298.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7677307128906,0.0,0.0,9.82067795121111e-05,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7652893066406,0.0,0.0,0.0004658491816371,287.7544860839844,294.1499938964844,288.75732421875,287.88897705078125,290.07110595703125,289.158935546875,286.8004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104210386984,5.250754053776063e-09,0.0011042051482945,-0.0126991085708141,0.0,0.0,0.0,-0.0079704588279128,60.0,4.1638264656066895,-0.0,-8.31309563409377e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,298.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7646484375,0.0,0.0,9.31770118768327e-05,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7660827636719,0.0,0.0,9.812017378862949e-05,298.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.765869140625,0.0,0.0,7.24712954252027e-05,298.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.76568603515625,0.0,0.0,9.812004282139242e-05,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76324462890625,0.0,0.0,0.0004654377116821,287.7513427734375,294.1499938964844,288.7203674316406,287.87042236328125,290.0580444335937,289.1180114746094,286.8097229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032343609258,5.147918091807924e-09,0.0011032292386516,-0.0124297905713319,0.0,0.0,0.0,-0.0079189892858266,60.0,4.046962738037109,-0.0,-8.298405873574667e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426060,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7625732421875,0.0,0.0,9.309341112384573e-05,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7640075683594,0.0,0.0,9.803213470149784e-05,298.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7637939453125,0.0,0.0,7.240626291604713e-05,298.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7636108398437,0.0,0.0,9.80320037342608e-05,298.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7611999511719,0.0,0.0,0.0004650201008189,287.7481994628906,294.1499938964844,288.6840209960937,287.85174560546875,290.04473876953125,289.07843017578125,286.81866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022437829524,5.043546469352122e-09,0.0011022387770935,-0.0121564473956823,0.0,0.0,0.0,-0.0078667504712939,60.0,3.932779312133789,-0.0,-8.283510055662192e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,298.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7604675292969,0.0,0.0,9.300899546360596e-05,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.76190185546875,0.0,0.0,9.794323705136776e-05,298.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7616882324219,0.0,0.0,7.234060467453673e-05,298.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7615051269531,0.0,0.0,9.79431060841307e-05,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7591247558594,0.0,0.0,0.0004645984445232,287.7450561523437,294.1499938964844,288.6482849121094,287.8329162597656,290.0312194824219,289.0400695800781,286.82733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012435425072,4.9381614353194445e-09,0.0011012386530637,-0.0118804480880498,0.0,0.0,0.0,-0.0078140050172805,60.0,3.821106195449829,-0.0,-8.2684827873436e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426180,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7583923339844,0.0,0.0,9.29241650737822e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7597961425781,0.0,0.0,9.785390284378082e-05,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.75958251953125,0.0,0.0,7.227462629089132e-05,298.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7593994140625,0.0,0.0,9.785377915250136e-05,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.75701904296875,0.0,0.0,0.0004641747218556,287.7418518066406,294.1499938964844,288.6132507324219,287.8139343261719,290.0175170898437,289.0029296875,286.83575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002384126186,4.832260813714129e-09,0.0011002335231751,-0.0116030937060713,0.0,0.0,0.0,-0.007761001586914,60.0,3.711925506591797,-0.0,-8.253395833435206e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426240,298.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7562561035156,0.0,0.0,9.283929102821276e-05,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7576599121094,0.0,0.0,9.77645249804482e-05,298.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7574462890625,0.0,0.0,7.220861152745783e-05,298.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7572937011719,0.0,0.0,9.776440128916876e-05,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7549133300781,0.0,0.0,0.0004637507663574,287.7386779785156,294.1499938964844,288.57891845703125,287.7947998046875,290.00360107421875,288.9669189453125,286.8439025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992327006533,4.726306901403632e-09,0.0010992280440405,-0.011325598694384,0.0,0.0,0.0,-0.0077079711481928,60.0,3.6050679683685294,-0.0,-8.238315274411434e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426300,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7541198730469,0.0,0.0,9.275470802094787e-05,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7555236816406,0.0,0.0,9.767545270733537e-05,298.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7553100585937,0.0,0.0,7.214282231871039e-05,298.21954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7551574707031,0.0,0.0,9.76753217400983e-05,298.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7527770996094,0.0,0.0,0.0004633282369468,287.7354736328125,294.1499938964844,288.5453186035156,287.7755126953125,289.9895324707031,288.9320068359375,286.8517761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982304811477,4.620710924996274e-09,0.0010982258245348,-0.0110490387305617,0.0,0.0,0.0,-0.0076551199890673,60.0,3.50052261352539,-0.0,-8.223299374776617e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426360,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7519836425781,0.0,0.0,9.267072164220735e-05,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7533874511719,0.0,0.0,9.758701344253495e-05,298.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.753173828125,0.0,0.0,7.207749877125025e-05,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75299072265625,0.0,0.0,9.758688975125553e-05,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.75067138671875,0.0,0.0,0.0004629087343346,287.7322692871094,294.1499938964844,288.5124816894531,287.75604248046875,289.9752502441406,288.8981628417969,286.85943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972354793921,4.515871676602501e-09,0.0010972309391945,-0.0107744578272104,0.0,0.0,0.0,-0.0076026474125683,60.0,3.3981597423553467,-0.0,-8.208404267406878e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,298.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7498474121094,0.0,0.0,9.258762293029577e-05,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.751220703125,0.0,0.0,9.749950550030916e-05,298.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510070800781,0.0,0.0,7.201286643976346e-05,298.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508544921875,0.0,0.0,9.749937453307211e-05,298.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7485046386719,0.0,0.0,0.0004624936264008,287.7290344238281,294.1499938964844,288.4804077148437,287.73638916015625,289.9608459472656,288.86529541015625,286.8668518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010962508386,4.412131993092316e-09,0.0010962464148178,-0.0105027547106146,0.0,0.0,0.0,-0.0075507257133722,60.0,3.2978665828704834,-0.0,-8.19367826920825e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426480,298.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7476806640625,0.0,0.0,9.250565199181436e-05,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7490539550781,0.0,0.0,9.74131835391745e-05,298.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.74884033203125,0.0,0.0,7.194910722319037e-05,298.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7486572265625,0.0,0.0,9.741305984789506e-05,298.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.746337890625,0.0,0.0,0.0004620841937139,287.7257995605469,294.1499938964844,288.4491882324219,287.716552734375,289.9462585449219,288.8334350585937,286.8740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010952794691547,4.309802292823406e-09,0.0010952751617878,-0.0102347414940595,0.0,0.0,0.0,-0.0074995090253651,60.0,3.199584484100342,-0.0,-8.179166144373087e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
