time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12426540,298.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7454833984375,0.0,0.0,9.242503438144922e-05,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7468566894531,0.0,0.0,9.73282803897746e-05,298.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.74664306640625,0.0,0.0,7.188640302047133e-05,298.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7464904785156,0.0,0.0,9.732815669849516e-05,298.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7441711425781,0.0,0.0,0.0004616814840119,287.7225646972656,294.1499938964844,288.4188232421875,287.6965026855469,289.9315490722656,288.8025207519531,286.8810119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010943242814391,4.209157911105876e-09,0.0010943200904875,-0.0099711399525403,0.0,0.0,0.0,-0.0074491361156105,60.0,3.1032485961914062,-0.0,-8.164904841123646e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426600,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7433166503906,0.0,0.0,9.234595927409828e-05,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7446594238281,0.0,0.0,9.724501433083788e-05,298.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74444580078125,0.0,0.0,7.182489935075864e-05,298.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7442932128906,0.0,0.0,9.724489063955843e-05,298.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.74200439453125,0.0,0.0,0.0004612864868249,287.7193298339844,294.1499938964844,288.38934326171875,287.67626953125,289.91668701171875,288.7725524902344,286.88775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933872545138,4.1104426529159355e-09,0.0010933831799775,-0.0097125899046659,0.0,0.0,0.0,-0.0073997285217046,60.0,3.0087480545043945,-0.0,-8.150929886596715e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426660,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7411193847656,0.0,0.0,9.226860129274428e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7424621582031,0.0,0.0,9.716354543343186e-05,298.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.74224853515625,0.0,0.0,7.176472718128935e-05,298.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420959472656,0.0,0.0,9.716342901811004e-05,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73980712890625,0.0,0.0,0.000460900075268,287.7160949707031,294.1499938964844,288.3607788085937,287.65582275390625,289.9017028808594,288.7434997558594,286.894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924706002697,4.013867904717472e-09,0.0010924666421487,-0.0094596445560455,0.0,0.0,0.0,-0.0073513928800821,60.0,2.9160451889038086,-0.0,-8.13726899195899e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426720,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7388916015625,0.0,0.0,9.219311323249713e-05,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.740234375,0.0,0.0,9.70840483205393e-05,298.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.74005126953125,0.0,0.0,7.170601020334288e-05,298.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7398681640625,0.0,0.0,9.708393190521748e-05,298.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.73760986328125,0.0,0.0,0.0004605229769367,287.7128295898437,294.1499938964844,288.3331604003906,287.6351318359375,289.8865966796875,288.71533203125,286.900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915760649368,3.9196232926030924e-09,0.0010915722232311,-0.0092128003016114,0.0,0.0,0.0,-0.0073042227886617,60.0,2.825006484985352,-0.0,-8.123948447291698e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426780,298.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7366943359375,0.0,0.0,9.211961878463626e-05,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.738037109375,0.0,0.0,9.700665395939724e-05,298.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7378234863281,0.0,0.0,7.164885028032586e-05,298.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7376708984375,0.0,0.0,9.70065375440754e-05,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73541259765625,0.0,0.0,0.0004601558612193,287.7095947265625,294.1499938964844,288.3065185546875,287.6141967773437,289.87139892578125,288.68804931640625,286.90679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010907052783295,3.8278717973128096e-09,0.0010907014366239,-0.0089724836871027,0.0,0.0,0.0,-0.0072583011351525,60.0,2.735635757446289,-0.0,-8.11099170050511e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426840,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7344665527344,0.0,0.0,9.204824164044112e-05,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7358093261719,0.0,0.0,9.693149331724273e-05,298.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.735595703125,0.0,0.0,7.159332744777203e-05,298.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7354431152344,0.0,0.0,9.693136962596328e-05,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7331848144531,0.0,0.0,0.0004597993392962,287.7063293457031,294.1499938964844,288.2809143066406,287.5930480957031,289.8560791015625,288.6615905761719,286.9127502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898594046011,3.738758191929037e-09,0.0010898556793108,-0.0087390756234526,0.0,0.0,0.0,-0.0072136991657316,60.0,2.6477580070495605,-0.0,-8.098416515167629e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426900,298.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73223876953125,0.0,0.0,9.197907638736068e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7335510253906,0.0,0.0,9.685865370556712e-05,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7333679199219,0.0,0.0,7.153953629313037e-05,298.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7331848144531,0.0,0.0,9.68585372902453e-05,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7309875488281,0.0,0.0,0.0004594538477249,287.7030639648437,294.1499938964844,288.2563171386719,287.5716552734375,289.8406982421875,288.6360168457031,286.91851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010890398407354,3.652407487564345e-09,0.0010890362318605,-0.0085129020735621,0.0,0.0,0.0,-0.007170480210334,60.0,2.561377048492432,-0.0,-8.08624136539038e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7300109863281,0.0,0.0,9.191221761284396e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7313232421875,0.0,0.0,9.678825153969228e-05,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7311096191406,0.0,0.0,7.148752774810418e-05,298.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.73095703125,0.0,0.0,9.678813512437046e-05,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.728759765625,0.0,0.0,0.0004591198812704,287.6997985839844,294.1499938964844,288.2327880859375,287.54998779296875,289.82525634765625,288.6112365722656,286.92413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010882475180551,3.5689313726550154e-09,0.0010882439091801,-0.0082942573353648,0.0,0.0,0.0,-0.0071287001483142,60.0,2.476395845413208,-0.0,-8.074479751485343e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,298.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7277526855469,0.0,0.0,9.184773807646708e-05,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72906494140625,0.0,0.0,9.672035230323672e-05,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7288513183594,0.0,0.0,7.143738184822723e-05,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72869873046875,0.0,0.0,9.67202358879149e-05,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265014648437,0.0,0.0,0.0004587978182826,287.696533203125,294.1499938964844,288.2103576660156,287.5280456542969,289.8097229003906,288.5872802734375,286.9295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874834842979,3.4884286570502354e-09,0.0010874799918383,-0.0080833993852138,0.0,0.0,0.0,-0.0070884083397686,60.0,2.3927242755889893,-0.0,-8.063145173764499e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427080,298.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7255249023437,0.0,0.0,9.178571781376375e-05,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.726806640625,0.0,0.0,9.66550360317342e-05,298.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265930175781,0.0,0.0,7.13891422492452e-05,298.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7264404296875,0.0,0.0,9.665491961641236e-05,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7242736816406,0.0,0.0,0.0004584880080074,287.6932678222656,294.1499938964844,288.1890563964844,287.505859375,289.7941589355469,288.5641174316406,286.9348449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867484379559,3.410986604279742e-09,0.0010867449454963,-0.00788055639714,0.0,0.0,0.0,-0.007049648091197,60.0,2.3103020191192627,-0.0,-8.052249000911615e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427140,298.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7232666015625,0.0,0.0,9.172620775643736e-05,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7245483398437,0.0,0.0,9.659236820880324e-05,298.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7243347167969,0.0,0.0,7.134285260690376e-05,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.72418212890625,0.0,0.0,9.659225906943902e-05,298.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7220153808594,0.0,0.0,0.0004581907414831,287.69000244140625,294.1499938964844,288.1689453125,287.4833374023437,289.778564453125,288.541748046875,286.93994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860431939363,3.336682929955259e-09,0.001086039817892,-0.0076859332621097,0.0,0.0,0.0,-0.0070124589838087,60.0,2.2290825843811035,-0.0,-8.041801891067737e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427200,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.72100830078125,0.0,0.0,9.166943345917387e-05,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7222595214844,0.0,0.0,9.653258166508748e-05,298.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7220764160156,0.0,0.0,7.129869482014328e-05,298.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.721923828125,0.0,0.0,9.653246524976566e-05,298.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7197570800781,0.0,0.0,0.0004579071537591,287.686767578125,294.1499938964844,288.1499938964844,287.4605712890625,289.762939453125,288.5201416015625,286.94488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853703133761,3.2657876403163755e-09,0.0010853670537471,-0.0075002377852797,0.0,0.0,0.0,-0.0069769755937159,60.0,2.148981809616089,-0.0,-8.031840081912378e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427260,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7187194824219,0.0,0.0,9.162083006231114e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7200012207031,0.0,0.0,9.648139530327172e-05,298.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7198181152344,0.0,0.0,7.126088894437999e-05,298.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7196655273437,0.0,0.0,9.648127888794988e-05,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7174987792969,0.0,0.0,0.0004576643696054,287.6835021972656,294.1499938964844,288.1322631835937,287.4382019042969,289.7472839355469,288.4992980957031,286.94970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847940575331,3.205079979196057e-09,0.0010847907979041,-0.0073412251658737,0.0,0.0,0.0,-0.006946591194719,60.0,2.0701799392700195,-0.0,-8.023314990168728e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7164611816406,0.0,0.0,9.158630564343184e-05,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7177124023437,0.0,0.0,9.644503734307364e-05,298.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.717529296875,0.0,0.0,7.123403338482603e-05,298.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7173767089844,0.0,0.0,9.644492820370942e-05,298.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7152404785156,0.0,0.0,0.0004574919003061,287.68023681640625,294.1499938964844,288.11572265625,287.4170227050781,289.73162841796875,288.47906494140625,286.9543762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843845084309,3.1619364904145182e-09,0.0010843813652172,-0.0072282184846699,0.0,0.0,0.0,-0.006924997549504,60.0,1.9935168027877808,-0.0,-8.017259744974582e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,298.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.71417236328125,0.0,0.0,9.156492160400376e-05,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7154541015625,0.0,0.0,9.642251825425774e-05,298.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7152404785156,0.0,0.0,7.121740054572001e-05,298.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.715087890625,0.0,0.0,9.642240183893593e-05,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7129821777344,0.0,0.0,0.0004573850892484,287.6769714355469,294.1499938964844,288.1003723144531,287.3970031738281,289.7159729003906,288.4593505859375,286.9588928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084130606614,3.135180781654867e-09,0.0010841274634003,-0.0071581364609301,0.0,0.0,0.0,-0.0069116065278649,60.0,1.9195091724395752,-0.0,-8.013506658244297e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427440,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7119140625,0.0,0.0,9.155600855592638e-05,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7131652832031,0.0,0.0,9.641312499297784e-05,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71295166015625,0.0,0.0,7.12104665581137e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7127990722656,0.0,0.0,9.641301585361362e-05,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7107238769531,0.0,0.0,0.0004573405603878,287.6737365722656,294.1499938964844,288.08612060546875,287.3780822753906,289.7003173828125,288.4400329589844,286.9632568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010840243194252,3.1239808517824486e-09,0.0010840211762115,-0.007128800265491,0.0,0.0,0.0,-0.0069060008972883,60.0,1.8483306169509888,-0.0,-8.011937069341003e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427500,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7096252441406,0.0,0.0,9.155900625046344e-05,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7108764648437,0.0,0.0,9.641628275858238e-05,298.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7106628417969,0.0,0.0,7.121279486455023e-05,298.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.71051025390625,0.0,0.0,9.641617361921816e-05,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7084350585937,0.0,0.0,0.0004573555488605,287.67047119140625,294.1499938964844,288.0729675292969,287.3602294921875,289.6846923828125,288.42108154296875,286.9674987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010840591276064,3.127640590960823e-09,0.0010840559843927,-0.0071383859030902,0.0,0.0,0.0,-0.0069078332744538,60.0,1.7800472974777222,-0.0,-8.012452923367165e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427560,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70733642578125,0.0,0.0,9.157347813015804e-05,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.70855712890625,0.0,0.0,9.64315258897841e-05,298.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7083740234375,0.0,0.0,7.122405077097937e-05,298.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7082214355469,0.0,0.0,9.643141675041988e-05,298.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7061462402344,0.0,0.0,0.0004574278427753,287.667236328125,294.1499938964844,288.0609130859375,287.3434143066406,289.6690979003906,288.40234375,286.9716186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842297924682,3.145608440391356e-09,0.0010842266492545,-0.0071854493580758,0.0,0.0,0.0,-0.0069168265908956,60.0,1.7145931720733645,-0.0,-8.014976771164586e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,298.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7050476074219,0.0,0.0,9.159904584521428e-05,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7062683105469,0.0,0.0,9.645844693295658e-05,298.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7060852050781,0.0,0.0,7.124393596313894e-05,298.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059326171875,0.0,0.0,9.645833779359236e-05,298.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.703857421875,0.0,0.0,0.0004575555794872,287.6640014648437,294.1499938964844,288.04986572265625,287.32763671875,289.6535339355469,288.3838195800781,286.9756164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084531773813,3.1774118891547687e-09,0.0010845286305993,-0.0072687533684074,0.0,0.0,0.0,-0.0069327452220022,60.0,1.6518933773040771,-0.0,-8.019443953344307e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,298.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7027587890625,0.0,0.0,9.163539652945474e-05,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7039489746094,0.0,0.0,9.64967257459648e-05,298.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7037658691406,0.0,0.0,7.127221033442765e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7036437988281,0.0,0.0,9.649661660660058e-05,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7015686035156,0.0,0.0,0.0004577371582854,287.6607360839844,294.1499938964844,288.0398254394531,287.3128662109375,289.63800048828125,288.36541748046875,286.9794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849615791812,3.222670130753613e-09,0.0010849583195522,-0.0073872986249625,0.0,0.0,0.0,-0.0069553977809846,60.0,1.5918383598327637,-0.0,-8.025801179201154e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427740,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.700439453125,0.0,0.0,9.168228280032054e-05,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.70166015625,0.0,0.0,9.654610039433464e-05,298.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.70147705078125,0.0,0.0,7.130867743398994e-05,298.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7013244628906,0.0,0.0,9.654599125497044e-05,298.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69927978515625,0.0,0.0,0.0004579713859129,287.6575012207031,294.1499938964844,288.0307922363281,287.2990417480469,289.62255859375,288.3471374511719,286.9832458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855159489437,3.281064975269032e-09,0.0010855126893147,-0.0075402525253593,0.0,0.0,0.0,-0.0069846254773437,60.0,1.5343862771987915,-0.0,-8.03400652671371e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427800,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6981506347656,0.0,0.0,9.173949365504086e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6993408203125,0.0,0.0,9.660634532338008e-05,298.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6991577148437,0.0,0.0,7.135316991480067e-05,298.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6990051269531,0.0,0.0,9.660623618401588e-05,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6969909667969,0.0,0.0,0.0004582571564242,287.6542663574219,294.1499938964844,288.0226745605469,287.2861328125,289.6071472167969,288.32891845703125,286.9869079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010861926712095,3.352338184825498e-09,0.0010861892951652,-0.0077269389294087,0.0,0.0,0.0,-0.0070202993229031,60.0,1.479414701461792,-0.0,-8.044027310916135e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427860,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6958312988281,0.0,0.0,9.180683991871774e-05,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.697021484375,0.0,0.0,9.667726408224552e-05,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69683837890625,0.0,0.0,7.140554953366518e-05,298.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6966857910156,0.0,0.0,9.667715494288132e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6946716308594,0.0,0.0,0.0004585935676004,287.6510314941406,294.1499938964844,288.0155029296875,287.2741394042969,289.591796875,288.310791015625,286.99041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869894176721,3.436251727606532e-09,0.0010869859252125,-0.0079467315226793,0.0,0.0,0.0,-0.0070622996427118,60.0,1.4268877506256104,-0.0,-8.05583297847079e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427920,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6935119628906,0.0,0.0,9.188414696836844e-05,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6947021484375,0.0,0.0,9.67586602200754e-05,298.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.69451904296875,0.0,0.0,7.146567077143118e-05,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6943664550781,0.0,0.0,9.67585583566688e-05,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6923828125,0.0,0.0,0.0004589797172229,287.6477966308594,294.1499938964844,288.0091857910156,287.26300048828125,289.5765075683594,288.292724609375,286.9938659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879039764404,3.532581338561158e-09,0.0010879003675654,-0.0081990454345941,0.0,0.0,0.0,-0.0071105142123997,60.0,1.376671314239502,-0.0,-8.069395818210978e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427980,298.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6911926269531,0.0,0.0,9.197121835313736e-05,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6923828125,0.0,0.0,9.685035183792934e-05,298.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69219970703125,0.0,0.0,7.1533395384904e-05,298.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6920471191406,0.0,0.0,9.685024997452274e-05,298.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6900634765625,0.0,0.0,0.0004594146739691,287.64459228515625,294.1499938964844,288.0037536621094,287.252685546875,289.5613098144531,288.2747802734375,286.9971618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889342520385,3.641099866058539e-09,0.0010889305267482,-0.0084832832217216,0.0,0.0,0.0,-0.0071648294106125,60.0,1.32874858379364,-0.0,-8.084687408427271e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428040,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6888732910156,0.0,0.0,9.206786489812656e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6900634765625,0.0,0.0,9.695212793303654e-05,298.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898803710937,0.0,0.0,7.160856330301613e-05,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6897277832031,0.0,0.0,9.695201879367232e-05,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.687744140625,0.0,0.0,0.0004598974483087,287.641357421875,294.1499938964844,287.9991455078125,287.2431945800781,289.54620361328125,288.2569274902344,287.0003967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010900777997449,3.7615568437843194e-09,0.0010900740744546,-0.0087987883016467,0.0,0.0,0.0,-0.0072251199744641,60.0,1.2829759120941162,-0.0,-8.101678616867505e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428100,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6865539550781,0.0,0.0,9.217384649673475e-05,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6877136230469,0.0,0.0,9.706372657092288e-05,298.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68756103515625,0.0,0.0,7.169099262682721e-05,298.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6874084472656,0.0,0.0,9.706362470751628e-05,298.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6854553222656,0.0,0.0,0.0004604268469847,287.6381225585937,294.1499938964844,287.99530029296875,287.2344970703125,289.5311889648437,288.2392883300781,287.0035095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913319420069,3.893655620146319e-09,0.0010913281003013,-0.0091447830200195,0.0,0.0,0.0,-0.0072912378236651,60.0,1.2394051551818848,-0.0,-8.120331784766678e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428160,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842346191406,0.0,0.0,9.2288879386615e-05,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6853942871094,0.0,0.0,9.718486398924142e-05,298.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6852111816406,0.0,0.0,7.178045780165121e-05,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.68505859375,0.0,0.0,9.71847548498772e-05,298.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68310546875,0.0,0.0,0.0004610014439094,287.6349182128906,294.1499938964844,287.99224853515625,287.2265319824219,289.5162658691406,288.22186279296875,287.00653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010926933027803,4.037044476490337e-09,0.0010926892282441,-0.0095203453674912,0.0,0.0,0.0,-0.0073630060069262,60.0,1.197860836982727,-0.0,-8.140603569017912e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428220,298.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6819152832031,0.0,0.0,9.24126143218018e-05,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6830444335937,0.0,0.0,9.731516183819622e-05,298.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.682861328125,0.0,0.0,7.187670416897163e-05,298.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6827392578125,0.0,0.0,9.731505997478962e-05,298.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6807861328125,0.0,0.0,0.0004616195510607,287.6317138671875,294.1499938964844,287.98992919921875,287.2192687988281,289.5014343261719,288.20477294921875,287.00946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941576911136,4.1912944226396576e-09,0.001094153500162,-0.0099243503063917,0.0,0.0,0.0,-0.0074402107857167,60.0,1.158280611038208,-0.0,-8.162439257830557e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428280,298.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6795654296875,0.0,0.0,9.254462929675356e-05,298.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.68072509765625,0.0,0.0,9.74541762843728e-05,298.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6805419921875,0.0,0.0,7.197937520686537e-05,298.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6803894042969,0.0,0.0,9.74540744209662e-05,298.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.678466796875,0.0,0.0,0.0004622789856512,287.62847900390625,294.1499938964844,287.9883117675781,287.21270751953125,289.4866943359375,288.1880187988281,287.0122985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957199847325,4.3558601170445854e-09,0.0010957156773656,-0.0103553682565689,0.0,0.0,0.0,-0.0075225778855383,60.0,1.1204893589019775,-0.0,-8.185767086388297e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428340,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6772155761719,0.0,0.0,9.268447320209816e-05,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6783752441406,0.0,0.0,9.760144166648388e-05,298.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781921386719,0.0,0.0,7.20881434972398e-05,298.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67803955078125,0.0,0.0,9.760133980307728e-05,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761474609375,0.0,0.0,0.0004629775357898,287.6252746582031,294.1499938964844,287.9873352050781,287.2068176269531,289.4721069335937,288.1718139648437,287.0150756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010973750613629,4.5301957740662155e-09,0.0010973705211654,-0.0108119705691933,0.0,0.0,0.0,-0.0076098358258605,60.0,1.0846707820892334,-0.0,-8.21051528987482e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428400,298.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6748962402344,0.0,0.0,9.283149847760797e-05,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.676025390625,0.0,0.0,9.775625949259847e-05,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67584228515625,0.0,0.0,7.22024924471043e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6757202148437,0.0,0.0,9.775615762919188e-05,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737976074219,0.0,0.0,0.0004637119418475,287.6220703125,294.1499938964844,287.9870300292969,287.2015380859375,289.4576110839844,288.1560974121094,287.0177307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010991151211783,4.7134829372907924e-09,0.0010991104645654,-0.0112920077517628,0.0,0.0,0.0,-0.0077015738934278,60.0,1.0504822731018066,-0.0,-8.23657515525156e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,298.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67254638671875,0.0,0.0,9.298502118326724e-05,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6736755371094,0.0,0.0,9.791793127078564e-05,298.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6734924316406,0.0,0.0,7.232190546346828e-05,298.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67333984375,0.0,0.0,9.791782940737904e-05,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.67144775390625,0.0,0.0,0.0004644788568839,287.618896484375,294.1499938964844,287.9873352050781,287.19683837890625,289.4432373046875,288.14111328125,287.02032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009322479367,4.904883610379329e-09,0.0011009273584932,-0.0117932893335819,0.0,0.0,0.0,-0.0077973729930818,60.0,1.0181399583816528,-0.0,-8.263832285138052e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428520,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6701965332031,0.0,0.0,9.31442409637384e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6712951660156,0.0,0.0,9.808559116208926e-05,298.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.671142578125,0.0,0.0,7.244573498610407e-05,298.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6709899902344,0.0,0.0,9.808548929868266e-05,298.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.66912841796875,0.0,0.0,0.0004652741772588,287.6156921386719,294.1499938964844,287.9882202148437,287.1927185058594,289.4289855957031,288.1268615722656,287.0228271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028167791664,5.10338260539811e-09,0.0011028116568922,-0.0123131489381194,0.0,0.0,0.0,-0.0078967241570353,60.0,0.9872861504554749,-0.0,-8.292147413158092e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428580,298.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6678466796875,0.0,0.0,9.330832108389586e-05,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6689453125,0.0,0.0,9.825838060351089e-05,298.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6687927246094,0.0,0.0,7.257335528265685e-05,298.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.66864013671875,0.0,0.0,9.825827874010427e-05,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6667785644531,0.0,0.0,0.0004660938284359,287.61248779296875,294.1499938964844,287.9896545410156,287.18914794921875,289.41485595703125,288.113525390625,287.0252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047588195651,5.307950967647912e-09,0.0011047535808756,-0.0128488959744572,0.0,0.0,0.0,-0.0079991137608885,60.0,0.9581528902053832,-0.0,-8.321379141307261e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428640,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6654968261719,0.0,0.0,9.347617015009746e-05,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6665954589844,0.0,0.0,9.843512816587464e-05,298.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6664123535156,0.0,0.0,7.270390051417053e-05,298.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6662902832031,0.0,0.0,9.843502630246805e-05,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6644287109375,0.0,0.0,0.0004669322515837,287.6093139648437,294.1499938964844,287.9916076660156,287.1860656738281,289.4008483886719,288.10107421875,287.0276184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011067455634474,5.5172111323997805e-09,0.001106739975512,-0.0133969187736511,0.0,0.0,0.0,-0.0081038521602749,60.0,0.9303752779960632,-0.0,-8.351334912504171e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428700,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6631164550781,0.0,0.0,9.364687866764144e-05,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6642150878906,0.0,0.0,9.861489525064826e-05,298.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640625,0.0,0.0,7.283667218871415e-05,298.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6639099121094,0.0,0.0,9.861479338724166e-05,298.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6620788574219,0.0,0.0,0.0004677849647123,287.60614013671875,294.1499938964844,287.9940490722656,287.1834716796875,289.3869934082031,288.0897216796875,287.0299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011087660677731,5.730042662577261e-09,0.0011087603634223,-0.0139542827382683,0.0,0.0,0.0,-0.008210377767682,60.0,0.9076500535011292,-0.0,-8.381856275718746e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,298.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6607666015625,0.0,0.0,9.381914424011484e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.661865234375,0.0,0.0,9.879629942588508e-05,298.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.66168212890625,0.0,0.0,7.297065894817933e-05,298.19696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6615600585937,0.0,0.0,9.879619756247848e-05,298.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.65972900390625,0.0,0.0,0.0004686454776674,287.6029663085937,294.1499938964844,287.9969482421875,287.1813049316406,289.373291015625,288.0794982910156,287.0321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011108050821349,5.944818415315467e-09,0.0011107991449534,-0.0145167233422398,0.0,0.0,0.0,-0.008317875675857,60.0,0.9009555578231812,-0.0,-8.4127130151046e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428820,298.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6584167480469,0.0,0.0,9.399194095749408e-05,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65948486328125,0.0,0.0,9.897825657390058e-05,298.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6593322753906,0.0,0.0,7.310505316127092e-05,298.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6591796875,0.0,0.0,9.89781619864516e-05,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6573486328125,0.0,0.0,0.0004695086390711,287.59979248046875,294.1499938964844,288.0002746582031,287.1795654296875,289.3597412109375,288.0704040527344,287.0342712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112850382924,6.160255416887139e-09,0.001112844212912,-0.015080883167684,0.0,0.0,0.0,-0.0084257051348686,60.0,0.8960334062576294,-0.0,-8.443721810635908e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
