time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12428880,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6560363769531,0.0,0.0,9.416417015017942e-05,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571044921875,0.0,0.0,9.915961709339172e-05,298.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6569519042969,0.0,0.0,7.323901081690565e-05,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6568298339844,0.0,0.0,9.915952250594272e-05,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549987792969,0.0,0.0,0.0004703689482994,287.5966186523437,294.1499938964844,288.0039978027344,287.1781921386719,289.3463134765625,288.06231689453125,287.0363464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148889316245,6.374980543455422e-09,0.0011148825287818,-0.0156431663781404,0.0,0.0,0.0,-0.0085331788286566,60.0,0.8920101523399353,-0.0,-8.47468442088939e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428940,298.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6536560058594,0.0,0.0,9.43347840802744e-05,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6547241210937,0.0,0.0,9.933928959071636e-05,298.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6545715332031,0.0,0.0,7.337170973187312e-05,298.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6544494628906,0.0,0.0,9.933918772730976e-05,298.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.65264892578125,0.0,0.0,0.0004712211957667,287.59344482421875,294.1499938964844,288.0080871582031,287.1772155761719,289.3330383300781,288.0555725097656,287.0383605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011169083882123,6.587699274973602e-09,0.0011169018689543,-0.0162001773715019,0.0,0.0,0.0,-0.0086396476253867,60.0,0.8886509537696838,-0.0,-8.505413973125543e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429000,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513061523437,0.0,0.0,9.450299694435672e-05,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6523742675781,0.0,0.0,9.951642277883366e-05,298.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6521911621094,0.0,0.0,7.350254600169137e-05,298.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6520690917969,0.0,0.0,9.951632819138469e-05,298.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6502685546875,0.0,0.0,0.0004720614815596,287.5903015136719,294.1499938964844,288.01251220703125,287.1765441894531,289.31988525390625,288.0498352050781,287.0403137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188994394615,6.7974244011281826e-09,0.0011188926873728,-0.0167493373155593,0.0,0.0,0.0,-0.0087446179240942,60.0,0.8855246305465698,-0.0,-8.535764806083534e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429060,298.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.64892578125,0.0,0.0,9.466783376410604e-05,298.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6499938964844,0.0,0.0,9.969000529963525e-05,298.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6498107910156,0.0,0.0,7.363074837485328e-05,298.17236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6496887207031,0.0,0.0,9.968991071218623e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6479187011719,0.0,0.0,0.0004728848871309,287.587158203125,294.1499938964844,288.0172424316406,287.1761474609375,289.30694580078125,288.04547119140625,287.0422058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208505602553,7.002934232502866e-09,0.001120843575336,-0.0172874461859464,0.0,0.0,0.0,-0.0088474787771701,60.0,0.8826585412025452,-0.0,-8.565558573536691e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,298.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.64654541015625,0.0,0.0,9.482960012974218e-05,298.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6476135253906,0.0,0.0,9.986034274334088e-05,298.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6474304199219,0.0,0.0,7.375656423391774e-05,298.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473083496094,0.0,0.0,9.98602481558919e-05,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6455383300781,0.0,0.0,0.0004736928967759,287.5840148925781,294.1499938964844,288.0222473144531,287.1760559082031,289.2940979003906,288.04205322265625,287.0440368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227651266381,7.204609797639705e-09,0.0011227579088881,-0.0178154986351728,0.0,0.0,0.0,-0.0089484201744198,60.0,0.8799492120742798,-0.0,-8.594847145104725e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429180,298.3108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6441955566406,0.0,0.0,9.498745203018188e-05,298.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6452331542969,0.0,0.0,0.0001000265765469,298.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.64508056640625,0.0,0.0,7.387933874269947e-05,298.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6449279785156,0.0,0.0,0.0001000264819595,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6431884765625,0.0,0.0,0.0004744814359582,287.58087158203125,294.1499938964844,288.0274963378906,287.1761779785156,289.2814636230469,288.0399169921875,287.0458068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011246335925534,7.401415924590537e-09,0.0011246261419728,-0.0183307882398366,0.0,0.0,0.0,-0.0090469252318143,60.0,0.8774458765983582,-0.0,-8.62347633301397e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429240,298.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6418151855469,0.0,0.0,9.51429537963122e-05,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6428527832031,0.0,0.0,0.000100190321973,298.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6427001953125,0.0,0.0,7.400027971016243e-05,298.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6425476074219,0.0,0.0,0.0001001902273856,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.64080810546875,0.0,0.0,0.0004752582171931,287.5777587890625,294.1499938964844,288.032958984375,287.1764831542969,289.2689514160156,288.0386047363281,287.04754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264741187915,7.595286177775051e-09,0.0011264665517956,-0.0188383758068084,0.0,0.0,0.0,-0.0091439597308635,60.0,0.8750837445259094,-0.0,-8.651724670016847e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,298.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6394348144531,0.0,0.0,9.52961781877093e-05,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6404724121094,0.0,0.0,0.0001003516736091,298.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.64031982421875,0.0,0.0,7.411945261992514e-05,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64019775390625,0.0,0.0,0.0001003515790216,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6384582519531,0.0,0.0,0.0004760235897265,287.5746459960937,294.1499938964844,288.0386047363281,287.177001953125,289.25665283203125,288.03839111328125,287.0492248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011282876366749,7.786310263213636e-09,0.0011282798368483,-0.0193385016173124,0.0,0.0,0.0,-0.0092395702376961,60.0,0.8729050755500793,-0.0,-8.679604235339866e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,298.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6370544433594,0.0,0.0,9.544974454911426e-05,298.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6380920410156,0.0,0.0,0.000100513381767,298.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.637939453125,0.0,0.0,7.423889474011958e-05,298.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6378173828125,0.0,0.0,0.0001005132871796,298.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6360778808594,0.0,0.0,0.0004767906793858,287.571533203125,294.1499938964844,288.0444030761719,287.1776428222656,289.2444763183594,288.03912353515625,287.05084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301052290946,7.977767779721034e-09,0.0011300973128527,-0.0198397450149059,0.0,0.0,0.0,-0.0093353977426886,60.0,0.8709065914154053,-0.0,-8.707591803158723e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,298.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6346740722656,0.0,0.0,9.560487524140626e-05,298.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357116699219,0.0,0.0,0.0001006767488433,298.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.63555908203125,0.0,0.0,7.435955194523558e-05,298.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63543701171875,0.0,0.0,0.0001006766542559,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6337280273437,0.0,0.0,0.0004775655979756,287.56842041015625,294.1499938964844,288.0503234863281,287.17840576171875,289.23248291015625,288.0404968261719,287.05242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319414479658,8.171178400573353e-09,0.0011319331824779,-0.0203460846096277,0.0,0.0,0.0,-0.0094322022050619,60.0,0.8690412044525146,-0.0,-8.735909773349705e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429480,298.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.63232421875,0.0,0.0,9.57637166720815e-05,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.000100844008557,298.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6331787109375,0.0,0.0,7.44830904295668e-05,298.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.633056640625,0.0,0.0,0.0001008439139695,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.63134765625,0.0,0.0,0.0004783590557053,287.5653381347656,294.1499938964844,288.05633544921875,287.1792907714844,289.2205810546875,288.04254150390625,287.053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338213225826,8.369212878278631e-09,0.0011338129406794,-0.0208645164966583,0.0,0.0,0.0,-0.009531321004033,60.0,0.8673372864723206,-0.0,-8.764953207673899e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429540,298.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62994384765625,0.0,0.0,9.592615970177576e-05,298.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6309509277344,0.0,0.0,0.0001010150735964,298.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307983398437,0.0,0.0,7.46094374335371e-05,298.13134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63067626953125,0.0,0.0,0.000101014979009,298.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.62896728515625,0.0,0.0,0.0004791704996023,287.562255859375,294.1499938964844,288.0624084472656,287.18017578125,289.2089233398437,288.04547119140625,287.055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357441544532,8.57174420332285e-09,0.0011357355397194,-0.0213947016745805,0.0,0.0,0.0,-0.0096326908096671,60.0,0.865842342376709,-0.0,-8.794705053105646e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429600,298.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6275634765625,0.0,0.0,9.6090545412153e-05,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6285705566406,0.0,0.0,0.00010118818318,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.62841796875,0.0,0.0,7.473729056073353e-05,298.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6282958984375,0.0,0.0,0.0001011880885926,298.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6266174316406,0.0,0.0,0.0004799916350748,287.5591735839844,294.1499938964844,288.0685119628906,287.1811218261719,289.1973876953125,288.04888916015625,287.056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376898037269,8.776699367274432e-09,0.0011376810725778,-0.0219312142580747,0.0,0.0,0.0,-0.0097352741286158,60.0,0.8644672632217407,-0.0,-8.824864750067719e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,298.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62518310546875,0.0,0.0,9.625656093703584e-05,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6261901855469,0.0,0.0,0.0001013629953376,298.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.62603759765625,0.0,0.0,7.486640970455483e-05,298.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6259155273437,0.0,0.0,0.0001013629007502,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6242370605469,0.0,0.0,0.000480820890516,287.5561218261719,294.1499938964844,288.0746154785156,287.1820678710937,289.18603515625,288.05291748046875,287.0582580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139654777944,8.983678689844511e-09,0.0011396458139643,-0.022473007440567,0.0,0.0,0.0,-0.0098388697952032,60.0,0.8632367849349976,-0.0,-8.855374744598522e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,298.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6228332519531,0.0,0.0,9.642254008213058e-05,298.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6238098144531,0.0,0.0,0.0001015377783915,298.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236572265625,0.0,0.0,7.499550702050328e-05,298.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.62353515625,0.0,0.0,0.00010153769108,298.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62188720703125,0.0,0.0,0.000481650000438,287.55303955078125,294.1499938964844,288.0806884765625,287.1829528808594,289.1748046875,288.05731201171875,287.05963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416192864999,9.190621597099382e-09,0.0011416100896894,-0.02301468513906,0.0,0.0,0.0,-0.0099424477666616,60.0,0.8620874285697937,-0.0,-8.885931634949885e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429780,298.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6204528808594,0.0,0.0,9.658734779804944e-05,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6214294433594,0.0,0.0,0.0001017113318084,298.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.62127685546875,0.0,0.0,7.512369484174997e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.62115478515625,0.0,0.0,0.0001017112444969,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195068359375,0.0,0.0,0.000482473289594,287.5500183105469,294.1499938964844,288.0867004394531,287.1838073730469,289.16375732421875,288.0621337890625,287.0609436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143570174463,9.396107003567522e-09,0.001143560744822,-0.0235525276511907,0.0,0.0,0.0,-0.0100452955812215,60.0,0.8610239624977112,-0.0,-8.916325100472022e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429840,298.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6180725097656,0.0,0.0,9.67495361692272e-05,298.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6190490722656,0.0,0.0,0.0001018821203615,298.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.618896484375,0.0,0.0,7.524983811890706e-05,298.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6187744140625,0.0,0.0,0.00010188203305,298.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6171569824219,0.0,0.0,0.0004832834238186,287.5469665527344,294.1499938964844,288.0926513671875,287.1845703125,289.15283203125,288.0672302246094,287.0622253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454897467046,9.59831591984539e-09,0.0011454802006483,-0.0240817759186029,0.0,0.0,0.0,-0.0101465042680501,60.0,0.8599894046783447,-0.0,-8.946284424382611e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429900,298.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6156921386719,0.0,0.0,9.69072279985994e-05,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6166687011719,0.0,0.0,0.0001020481795421,298.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.61651611328125,0.0,0.0,7.537248893640935e-05,298.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.61639404296875,0.0,0.0,0.0001020480922306,298.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6147766113281,0.0,0.0,0.0004840711480937,287.5439453125,294.1499938964844,288.09844970703125,287.1851806640625,289.14208984375,288.0726013183594,287.0634460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011473563499748,9.794926647543889e-09,0.0011473464546725,-0.0245963521301746,0.0,0.0,0.0,-0.0102449106052517,60.0,0.8589671850204468,-0.0,-8.9754628618266e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61334228515625,0.0,0.0,9.705923730507492e-05,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6142883300781,0.0,0.0,0.0001022082506096,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6141357421875,0.0,0.0,7.54907086957246e-05,298.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6140441894531,0.0,0.0,0.0001022081560222,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6124267578125,0.0,0.0,0.0004848304379265,287.5409240722656,294.1499938964844,288.1040954589844,287.1856689453125,289.1315002441406,288.078125,287.0646667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011491554323583,9.984438165133724e-09,0.001149145537056,-0.0250923298299312,0.0,0.0,0.0,-0.0103397648781538,60.0,0.8579198718070984,-0.0,-9.003633039128547e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,298.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6109619140625,0.0,0.0,9.720333764562385e-05,298.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6119079589844,0.0,0.0,0.0001023599979816,298.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6117858886719,0.0,0.0,7.560278754681349e-05,298.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6116638183594,0.0,0.0,0.0001023599033942,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.61004638671875,0.0,0.0,0.000485550292069,287.53790283203125,294.1499938964844,288.10955810546875,287.1859436035156,289.1210632324219,288.083740234375,287.0658264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011508611496537,1.0164099784049084e-08,0.0011508509051054,-0.025562509894371,0.0,0.0,0.0,-0.0104296877980232,60.0,0.8568040132522583,-0.0,-9.030379288788026e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430080,298.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6086120605469,0.0,0.0,9.733836486702784e-05,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.60955810546875,0.0,0.0,0.0001025021847453,298.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6094055175781,0.0,0.0,7.570780871901661e-05,298.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6092834472656,0.0,0.0,0.0001025020974338,298.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6076965332031,0.0,0.0,0.0004862247733399,287.534912109375,294.1499938964844,288.11480712890625,287.18603515625,289.1107482910156,288.08935546875,287.06695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011524592991918,1.0332441569005368e-08,0.0011524489382281,-0.0260030515491962,0.0,0.0,0.0,-0.0105139445513486,60.0,0.8555918335914612,-0.0,-9.055476368757809e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430140,298.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6062316894531,0.0,0.0,9.746291470946744e-05,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.607177734375,0.0,0.0,0.0001026333411573,298.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6070251464844,0.0,0.0,7.580468081869185e-05,298.0888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60693359375,0.0,0.0,0.0001026332538458,298.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6053466796875,0.0,0.0,0.0004868469259236,287.53192138671875,294.1499938964844,288.11981201171875,287.1858825683594,289.1005859375,288.094970703125,287.0680847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011539333499968,1.0487712920337344e-08,0.0011539228726178,-0.02640937641263,0.0,0.0,0.0,-0.0105916606262326,60.0,0.8542211651802063,-0.0,-9.07865640442651e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430200,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6038818359375,0.0,0.0,9.757324733072892e-05,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6048278808594,0.0,0.0,0.0001027495236485,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60467529296875,0.0,0.0,7.589049346279353e-05,298.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.60455322265625,0.0,0.0,0.000102749436337,298.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6029968261719,0.0,0.0,0.0004873980651609,287.5289611816406,294.1499938964844,288.1245422363281,287.1854553222656,289.0906066894531,288.1004943847656,287.06915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011552391806617,1.0625251789520009e-08,0.0011552285868674,-0.0267692860215902,0.0,0.0,0.0,-0.0106605011969804,60.0,0.8526555895805359,-0.0,-9.099213826857524e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430260,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6015319824219,0.0,0.0,9.76724477368407e-05,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6024475097656,0.0,0.0,0.0001028539845719,298.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.602294921875,0.0,0.0,7.596764771733433e-05,298.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6022033691406,0.0,0.0,0.0001028538972605,298.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6006164550781,0.0,0.0,0.0004878935869783,287.5260009765625,294.1499938964844,288.12896728515625,287.1847229003906,289.0807189941406,288.1058654785156,287.0701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011564132291823,1.0748906653645918e-08,0.0011564024025574,-0.0270928591489791,0.0,0.0,0.0,-0.0107223931699991,60.0,0.8509156107902527,-0.0,-9.11771564915398e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430320,298.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59918212890625,0.0,0.0,9.775398939382284e-05,298.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.60009765625,0.0,0.0,0.0001029398554237,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5999450683594,0.0,0.0,7.603107223985717e-05,298.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.599853515625,0.0,0.0,0.0001029397681122,298.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5982971191406,0.0,0.0,0.0004883009241893,287.5230407714844,294.1499938964844,288.133056640625,287.1836853027344,289.0710144042969,288.1110534667969,287.0711975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573781957849,1.0850537357498524e-08,0.0011573672527447,-0.02735879085958,0.0,0.0,0.0,-0.010773261077702,60.0,0.8489551544189453,-0.0,-9.132936895639433e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430380,298.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5968322753906,0.0,0.0,9.7822085081134e-05,298.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5977478027344,0.0,0.0,0.000103011559986,298.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975952148437,0.0,0.0,7.608403393533081e-05,298.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.59747314453125,0.0,0.0,0.0001030114726745,298.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.595947265625,0.0,0.0,0.0004886410897597,287.5201110839844,294.1499938964844,288.13677978515625,287.1822814941406,289.0614013671875,288.1159973144531,287.0721740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011581839062273,1.0935400140965612e-08,0.001158172963187,-0.0275808423757553,0.0,0.0,0.0,-0.0108157368376851,60.0,0.8466619253158569,-0.0,-9.145656321152272e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430440,298.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.594482421875,0.0,0.0,9.78702591964975e-05,298.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.59539794921875,0.0,0.0,0.0001030622806865,298.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5952453613281,0.0,0.0,7.612149784108624e-05,298.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5951538085937,0.0,0.0,0.000103062200651,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5935974121094,0.0,0.0,0.0004888817202299,287.5171813964844,294.1499938964844,288.1401062011719,287.18048095703125,289.05194091796875,288.1206359863281,287.0731506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011587537592276,1.0995408139535812e-08,0.0011587428161874,-0.0277378559112548,0.0,0.0,0.0,-0.010845772922039,60.0,0.8455580472946167,-0.0,-9.154656765986149e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430500,298.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5921325683594,0.0,0.0,9.79033502517268e-05,298.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5930480957031,0.0,0.0,0.0001030971325235,298.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5928955078125,0.0,0.0,7.61472329031676e-05,298.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5928039550781,0.0,0.0,0.000103097045212,298.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5912780761719,0.0,0.0,0.0004890470299869,287.5142822265625,294.1499938964844,288.1430053710937,287.1782531738281,289.0426025390625,288.125,287.0740661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011591451475396,1.10366151773178e-08,0.0011591340880841,-0.0278456769883632,0.0,0.0,0.0,-0.0108663979917764,60.0,0.8492161631584167,-0.0,-9.160839908872732e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430560,298.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5898132324219,0.0,0.0,9.79164760792628e-05,298.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5906982421875,0.0,0.0,0.000103110956843,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.590576171875,0.0,0.0,7.61574410717003e-05,298.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5904541015625,0.0,0.0,0.0001031108695315,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5889587402344,0.0,0.0,0.0004891125718131,287.5113830566406,294.1499938964844,288.1454467773437,287.17559814453125,289.03338623046875,288.1289978027344,287.0749816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001159300096333,1.1052916804032977e-08,0.0011592890368774,-0.0278883296996355,0.0,0.0,0.0,-0.0108745582401752,60.0,0.851054847240448,-0.0,-9.163287728597425e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430620,298.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5874938964844,0.0,0.0,9.791038610273972e-05,298.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.58837890625,0.0,0.0,0.0001031045394483,298.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5882263183594,0.0,0.0,7.615270442329347e-05,298.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.588134765625,0.0,0.0,0.0001031044594128,298.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5866394042969,0.0,0.0,0.0004890821874141,287.5085144042969,294.1499938964844,288.1473999023437,287.1724548339844,289.0242614746094,288.13262939453125,287.07586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592276860028,1.1045253600627802e-08,0.0011592166265472,-0.027868278324604,0.0,0.0,0.0,-0.0108707239851355,60.0,0.8523963093757629,-0.0,-9.162139491536436e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430680,298.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5851745605469,0.0,0.0,9.78848256636411e-05,298.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5860595703125,0.0,0.0,0.0001030776184052,298.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5859069824219,0.0,0.0,7.613281923113391e-05,298.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,0.0001030775310937,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5843200683594,0.0,0.0,0.0004889544798061,287.5056457519531,294.1499938964844,288.1488037109375,287.1687927246094,289.0152282714844,288.1358947753906,287.0767517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011589245405048,1.1013298717443833e-08,0.0011589134810492,-0.0277846679091453,0.0,0.0,0.0,-0.0108547313138842,60.0,0.8532811403274536,-0.0,-9.157346880783734e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430740,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5828552246094,0.0,0.0,9.783762652659787e-05,298.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.583740234375,0.0,0.0,0.0001030279163387,298.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5835876464844,0.0,0.0,7.609611202497035e-05,298.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58349609375,0.0,0.0,0.0001030278363032,298.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5820007324219,0.0,0.0,0.0004887187387794,287.5028076171875,294.1499938964844,288.1496887207031,287.16461181640625,289.00634765625,288.1385803222656,287.0775756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011583652812987,1.0954368079296728e-08,0.0011583543382585,-0.0276304706931114,0.0,0.0,0.0,-0.0108252372592687,60.0,0.8534570336341858,-0.0,-9.148509860779089e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,298.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5805358886719,0.0,0.0,9.77723830146715e-05,298.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814208984375,0.0,0.0,0.0001029592167469,298.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.581298828125,0.0,0.0,7.604536949656904e-05,298.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5811767578125,0.0,0.0,0.0001029591294354,298.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5797119140625,0.0,0.0,0.0004883928340859,287.4999694824219,294.1499938964844,288.1499938964844,287.1598815917969,288.99755859375,288.140869140625,287.0783996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011575923999771,1.0872926559102325e-08,0.0011575815733522,-0.0274173729121685,0.0,0.0,0.0,-0.0107844760641455,60.0,0.853150486946106,-0.0,-9.1363041576642e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430860,298.2672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782470703125,0.0,0.0,9.768884046934544e-05,298.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0001028712358674,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5789794921875,0.0,0.0,7.598038791911677e-05,298.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5788879394531,0.0,0.0,0.0001028711558319,298.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5774230957031,0.0,0.0,0.000487975514261,287.4971618652344,294.1499938964844,288.1499938964844,287.15484619140625,288.9888610839844,288.1427001953125,287.0792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011566029861569,1.0768662406235308e-08,0.001156592159532,-0.0271445494145154,0.0,0.0,0.0,-0.0107322921976447,60.0,0.852314293384552,-0.0,-9.120689270503136e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430920,298.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5759582519531,0.0,0.0,9.759130625752732e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5768127441406,0.0,0.0,0.0001027685284498,298.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5766906738281,0.0,0.0,7.590452878503129e-05,298.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765991210937,0.0,0.0,0.0001027684411383,298.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751342773437,0.0,0.0,0.0004874883161392,287.494384765625,294.1499938964844,288.1499938964844,287.1498107910156,288.9802551269531,288.1441955566406,287.0800170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554476805031,1.0646942882885924e-08,0.0011554369702935,-0.0268260464072227,0.0,0.0,0.0,-0.0106713706627488,60.0,0.8511743545532227,-0.0,-9.102476639100132e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430980,298.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5736999511719,0.0,0.0,9.747975855134428e-05,298.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745544433594,0.0,0.0,0.0001026510581141,298.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57440185546875,0.0,0.0,7.581776299048215e-05,298.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5743103027344,0.0,0.0,0.0001026509780786,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5728759765625,0.0,0.0,0.0004869311233051,287.4916076660156,294.1499938964844,288.1499938964844,287.1447448730469,288.9717712402344,288.1452941894531,287.0807800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011541264830157,1.0507752001842618e-08,0.0011541160056367,-0.0264618135988712,0.0,0.0,0.0,-0.0106017049401998,60.0,0.8497527241706848,-0.0,-9.081671947797076e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431040,298.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5714111328125,0.0,0.0,9.735753701534122e-05,298.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.572265625,0.0,0.0,0.0001025223536998,298.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,7.572270260425285e-05,298.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5720520019531,0.0,0.0,0.0001025222736643,298.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5705871582031,0.0,0.0,0.0004863205831497,287.4888610839844,294.1499938964844,288.1499938964844,287.13970947265625,288.9633483886719,288.14617919921875,287.0815124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526789749041,1.0355248214466428e-08,0.0011526686139404,-0.0260627325624227,0.0,0.0,0.0,-0.010525376535952,60.0,0.8482235074043274,-0.0,-9.058904026915117e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431100,298.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56915283203125,0.0,0.0,9.722564573166892e-05,298.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.57000732421875,0.0,0.0,0.0001023834629449,298.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.56988525390625,0.0,0.0,7.562011887785047e-05,298.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697631835937,0.0,0.0,0.0001023833829094,298.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.568359375,0.0,0.0,0.0004856617888435,287.48614501953125,294.1499938964844,288.1499938964844,287.1346740722656,288.9550476074219,288.1469116210937,287.0822448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011511170305311,1.0190684740507553e-08,0.0011511067859828,-0.0256320796906948,0.0,0.0,0.0,-0.0104430112987756,60.0,0.8465965986251831,-0.0,-9.034368275706585e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431160,298.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5669250488281,0.0,0.0,9.708299330668524e-05,298.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5677490234375,0.0,0.0,0.000102233243524,298.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.567626953125,0.0,0.0,7.550916780019179e-05,298.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675354003906,0.0,0.0,0.0001022331634885,298.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.56610107421875,0.0,0.0,0.0004849492106586,287.4834289550781,294.1499938964844,288.1499938964844,287.129638671875,288.9468688964844,288.1474609375,287.0829467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494276113808,1.001270266698384e-08,0.0011494175996631,-0.0251662954688072,0.0,0.0,0.0,-0.0103539302945137,60.0,0.8448808789253235,-0.0,-9.007869294919146e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
