time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12431220,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5646667480469,0.0,0.0,9.693299216451123e-05,298.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5655212402344,0.0,0.0,0.0001020752824842,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5653991699219,0.0,0.0,7.539249781984836e-05,298.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5652770996094,0.0,0.0,0.0001020752024487,298.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638732910156,0.0,0.0,0.0004841999034397,287.4807434082031,294.1499938964844,288.1499938964844,287.1246032714844,288.9387512207031,288.1479187011719,287.0836486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476511135697,9.82554659856305e-09,0.0011476412182673,-0.0246764849871397,0.0,0.0,0.0,-0.0102602569386363,60.0,0.8431003093719482,-0.0,-8.980045862472252e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431280,298.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5624694824219,0.0,0.0,9.677503840066493e-05,298.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.56329345703125,0.0,0.0,0.0001019089468172,298.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56317138671875,0.0,0.0,7.526964327553287e-05,298.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.56304931640625,0.0,0.0,0.0001019088740576,298.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5616455078125,0.0,0.0,0.000483410898596,287.47808837890625,294.1499938964844,288.1499938964844,287.1195373535156,288.9307556152344,288.1482849121094,287.0843505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011457805521786,9.628483788048925e-09,0.0011457708897069,-0.0241607278585433,0.0,0.0,0.0,-0.0101616261526942,60.0,0.8412525653839111,-0.0,-8.950795660211953e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431340,298.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.56024169921875,0.0,0.0,9.661290096119046e-05,298.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5610656738281,0.0,0.0,0.0001017382019199,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5609436035156,0.0,0.0,7.514352910220623e-05,298.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.56085205078125,0.0,0.0,0.0001017381291603,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5594482421875,0.0,0.0,0.0004826009680982,287.4754333496094,294.1499938964844,288.1499938964844,287.114501953125,288.9228210449219,288.1485900878906,287.0849914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011438603978604,9.426195823891705e-09,0.0011438509682193,-0.023631278425455,0.0,0.0,0.0,-0.01006037928164,60.0,0.8393658399581909,-0.0,-8.920819993818443e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431400,298.2579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5580444335937,0.0,0.0,9.644570673117414e-05,298.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5588684082031,0.0,0.0,0.0001015621455735,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5587463378906,0.0,0.0,7.501349318772554e-05,298.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5586242675781,0.0,0.0,0.000101562065538,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5572509765625,0.0,0.0,0.0004817658336833,287.4728088378906,294.1499938964844,288.1499938964844,287.1094665527344,288.9150085449219,288.1488342285156,287.0856628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011418804060667,9.217612451095649e-09,0.0011418712092563,-0.0230853296816349,0.0,0.0,0.0,-0.0099559817463159,60.0,0.8374384045600891,-0.0,-8.889963964975325e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,298.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.55584716796875,0.0,0.0,9.627640247344972e-05,298.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5566711425781,0.0,0.0,0.0001013838555081,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5565185546875,0.0,0.0,7.488180563086644e-05,298.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5564270019531,0.0,0.0,0.0001013837754726,298.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5550537109375,0.0,0.0,0.000480920105474,287.4701843261719,294.1499938964844,288.1499938964844,287.1044006347656,288.9072570800781,288.1490173339844,287.0863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398755013942,9.006389412036242e-09,0.0011398665374144,-0.0225324500352144,0.0,0.0,0.0,-0.0098502626642584,60.0,0.8354893922805786,-0.0,-8.858771138875454e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431520,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5536499023437,0.0,0.0,9.61052137427032e-05,298.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5544738769531,0.0,0.0,0.0001012035791063,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5543518066406,0.0,0.0,7.47486628824845e-05,298.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55426025390625,0.0,0.0,0.0001012035063467,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5528869628906,0.0,0.0,0.0004800649767275,287.46759033203125,294.1499938964844,288.1499938964844,287.099365234375,288.89959716796875,288.1492004394531,287.0869445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378481285646,8.792818917413571e-09,0.0011378393974155,-0.0219734050333499,0.0,0.0,0.0,-0.0097433682531118,60.0,0.8335254788398743,-0.0,-8.82728770079666e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431580,298.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5514831542969,0.0,0.0,9.593409049557522e-05,298.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.55230712890625,0.0,0.0,0.00010102338274,298.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5521545410156,0.0,0.0,7.461556378984824e-05,298.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55206298828125,0.0,0.0,0.0001010233099805,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5507202148437,0.0,0.0,0.0004792102263309,287.46502685546875,294.1499938964844,288.1499938964844,287.09429931640625,288.8920593261719,288.1493225097656,287.0875549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358216870576,8.579340793346546e-09,0.0011358130723237,-0.0214145816862583,0.0,0.0,0.0,-0.0096365204080939,60.0,0.8315574526786804,-0.0,-8.79587389590597e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431640,298.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.54931640625,0.0,0.0,9.576396405464038e-05,298.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5501403808594,0.0,0.0,0.0001008442268357,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5500183105469,0.0,0.0,7.44832432246767e-05,298.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5498962402344,0.0,0.0,0.0001008441540761,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5485534667969,0.0,0.0,0.0004783603944815,287.46246337890625,294.1499938964844,288.1499938964844,287.0892639160156,288.8846130371094,288.1494140625,287.088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338068870827,8.367095460926066e-09,0.0011337985051795,-0.0208589676767587,0.0,0.0,0.0,-0.0095302900299429,60.0,0.8295990228652954,-0.0,-8.764697412289024e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,298.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.54718017578125,0.0,0.0,9.559555473970248e-05,298.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5479736328125,0.0,0.0,0.0001006668826448,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5478515625,0.0,0.0,7.435225415974855e-05,298.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5477600097656,0.0,0.0,0.0001006668098852,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5464172363281,0.0,0.0,0.0004775191482622,287.4599609375,294.1499938964844,288.1499938964844,287.0841979980469,288.8772277832031,288.1495056152344,287.0887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011318125762045,8.156994191210742e-09,0.0011318043107166,-0.0203089453279972,0.0,0.0,0.0,-0.009425132535398,60.0,0.8276548385620117,-0.0,-8.733889700351939e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,298.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5450439453125,0.0,0.0,9.543090709485114e-05,298.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458374023437,0.0,0.0,0.0001004935038508,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.54571533203125,0.0,0.0,7.422419730573893e-05,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5456237792969,0.0,0.0,0.0001004934310913,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5442810058594,0.0,0.0,0.0004766967322211,287.4574279785156,294.1499938964844,288.1499938964844,287.07916259765625,288.86993408203125,288.14959716796875,287.0893249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011298627359792,7.951594049870891e-09,0.001129854703322,-0.0197712145745754,0.0,0.0,0.0,-0.0093223275616765,60.0,0.8257414698600769,-0.0,-8.703823795030986e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431820,298.2532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429077148437,0.0,0.0,9.52698610490188e-05,298.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.543701171875,0.0,0.0,0.0001003239158308,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5435791015625,0.0,0.0,7.409893441945314e-05,298.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5434875488281,0.0,0.0,0.0001003238430712,298.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5421447753906,0.0,0.0,0.0004758922732435,287.4549560546875,294.1499938964844,288.1499938964844,287.0740966796875,288.8627319335937,288.149658203125,287.08990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279555037617,7.750680097728946e-09,0.0011279477039352,-0.0192452110350132,0.0,0.0,0.0,-0.0092217680066823,60.0,0.8238600492477417,-0.0,-8.67446416918938e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431880,298.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5408020019531,0.0,0.0,9.51139081735164e-05,298.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54156494140625,0.0,0.0,0.0001001596901915,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5414428710937,0.0,0.0,7.39776442060247e-05,298.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5413513183594,0.0,0.0,0.0001001596174319,298.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5400390625,0.0,0.0,0.0004751132510136,287.45245361328125,294.1499938964844,288.1499938964844,287.0690612792969,288.8555908203125,288.1496887207031,287.0904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011261085746809,7.556123726715214e-09,0.001126101007685,-0.0187358371913433,0.0,0.0,0.0,-0.0091243907809257,60.0,0.822016716003418,-0.0,-8.64608153960944e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431940,298.2523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5386962890625,0.0,0.0,9.496399434283376e-05,298.430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394592285156,0.0,0.0,0.0001000018164631,298.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5393371582031,0.0,0.0,7.38610397092998e-05,298.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53924560546875,0.0,0.0,0.0001000017509795,298.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5379333496094,0.0,0.0,0.000474364409456,287.45001220703125,294.1499938964844,288.1499938964844,287.0639953613281,288.8485717773437,288.1497497558594,287.09100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011243332410231,7.36909555598686e-09,0.0011243257904425,-0.0182461608201265,0.0,0.0,0.0,-0.0090307807549834,60.0,0.8202388286590576,-0.0,-8.61884075220587e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432000,298.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5365905761719,0.0,0.0,9.481934102950618e-05,298.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.537353515625,0.0,0.0,9.984948701458052e-05,298.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5372314453125,0.0,0.0,7.374853157671168e-05,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5371398925781,0.0,0.0,9.984941425500438e-05,298.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5358581542969,0.0,0.0,0.0004736418195534,287.44757080078125,294.1499938964844,288.1499938964844,287.0589294433594,288.84161376953125,288.1497802734375,287.091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226200731471,7.188627026977201e-09,0.0011226128553971,-0.0177736449986696,0.0,0.0,0.0,-0.0089404545724391,60.0,0.8185080289840698,-0.0,-8.592596145717837e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432060,298.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5345153808594,0.0,0.0,9.468083590036258e-05,298.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5352783203125,0.0,0.0,9.97036404442042e-05,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53515625,0.0,0.0,7.364080374827608e-05,298.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350646972656,0.0,0.0,9.970356768462808e-05,298.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5337829589844,0.0,0.0,0.0004729499923996,287.4451599121094,294.1499938964844,288.1499938964844,287.05389404296875,288.8347473144531,288.1498107910156,287.0920715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209797812625,7.015835024049011e-09,0.0011209727963432,-0.0173212178051471,0.0,0.0,0.0,-0.0088539700955152,60.0,0.8168342113494873,-0.0,-8.567505460632675e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432120,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5324401855469,0.0,0.0,9.455005783820523e-05,298.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.533203125,0.0,0.0,9.956592111848296e-05,298.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330810546875,0.0,0.0,7.35390858608298e-05,298.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5329895019531,0.0,0.0,9.95658483589068e-05,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5317077636719,0.0,0.0,0.0004722967278212,287.4427795410156,294.1499938964844,288.1499938964844,287.048828125,288.82794189453125,288.1498413085937,287.09259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011194308754056,6.852674871993257e-09,0.0011194240069016,-0.0168939996510744,0.0,0.0,0.0,-0.00877230707556,60.0,0.8152315616607666,-0.0,-8.543847229702808e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432180,298.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303649902344,0.0,0.0,9.44239945965819e-05,298.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5311279296875,0.0,0.0,9.943316399585456e-05,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.531005859375,0.0,0.0,7.344103505602106e-05,298.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5309143066406,0.0,0.0,9.943309851223604e-05,298.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296325683594,0.0,0.0,0.0004716670082416,287.4403991699219,294.1499938964844,288.1499938964844,287.04376220703125,288.8212280273437,288.1498413085937,287.0931091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011179378489032,6.69539579334355e-09,0.0011179312132298,-0.0164821725338697,0.0,0.0,0.0,-0.0086935870349407,60.0,0.8136754035949707,-0.0,-8.521072203393487e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432240,298.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5283203125,0.0,0.0,9.430581121705472e-05,298.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.529052734375,0.0,0.0,9.930871601682156e-05,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5289306640625,0.0,0.0,7.334911788348109e-05,298.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5288391113281,0.0,0.0,9.930865053320304e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.527587890625,0.0,0.0,0.0004710766661446,287.4380187988281,294.1499938964844,288.1499938964844,287.0387268066406,288.8145751953125,288.1498718261719,287.0936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011165381874889,6.547951514335182e-09,0.0011165316682308,-0.0160960908979177,0.0,0.0,0.0,-0.0086197890341281,60.0,0.812190592288971,-0.0,-8.499748815893329e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432300,298.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5262756347656,0.0,0.0,9.419301204616204e-05,298.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5270080566406,0.0,0.0,9.91899287328124e-05,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5268859863281,0.0,0.0,7.326137711061165e-05,298.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267944335937,0.0,0.0,9.918986324919388e-05,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5255432128906,0.0,0.0,0.000470513215987,287.4356689453125,294.1499938964844,288.1499938964844,287.0336608886719,288.8080139160156,288.1498718261719,287.0941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011152022052556,6.4072147587523895e-09,0.0011151958024129,-0.0157275665551424,0.0,0.0,0.0,-0.0085493493825197,60.0,0.8107654452323914,-0.0,-8.479420898765967e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432360,298.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52423095703125,0.0,0.0,9.408551704837008e-05,298.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52496337890625,0.0,0.0,9.907672938425094e-05,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248413085937,0.0,0.0,7.317776908166707e-05,298.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5247497558594,0.0,0.0,9.90766639006324e-05,298.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5235290527344,0.0,0.0,0.000469976250315,287.433349609375,294.1499938964844,288.1499938964844,287.0285949707031,288.801513671875,288.14990234375,287.0946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011139290872961,6.273099373288461e-09,0.0011139228008687,-0.015376373194158,0.0,0.0,0.0,-0.0084822224453091,60.0,0.8094021677970886,-0.0,-8.460072109528485e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432420,298.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5221862792969,0.0,0.0,9.39805104280822e-05,298.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.52294921875,0.0,0.0,9.89661566563882e-05,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228271484375,0.0,0.0,7.309609645744786e-05,298.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5227355957031,0.0,0.0,9.896609117276968e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.521484375,0.0,0.0,0.0004694517410825,287.4310302734375,294.1499938964844,288.1499938964844,287.0235290527344,288.7950744628906,288.14990234375,287.0950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112685422413,6.142088171401383e-09,0.0011126792524009,-0.0150333028286695,0.0,0.0,0.0,-0.0084166498854756,60.0,0.8080822825431824,-0.0,-8.441192278496602e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432480,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201721191406,0.0,0.0,9.387638419866562e-05,298.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5209045410156,0.0,0.0,9.885650069918483e-05,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52081298828125,0.0,0.0,7.301510777324438e-05,298.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5207214355469,0.0,0.0,9.885642793960868e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5194702148437,0.0,0.0,0.0004689315683208,287.4287414550781,294.1499938964844,288.1499938964844,287.0184631347656,288.7887268066406,288.1499328613281,287.0955505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011114521184936,6.0121663203460685e-09,0.0011114460648968,-0.0146930795162916,0.0,0.0,0.0,-0.0083516230806708,60.0,0.8067888617515564,-0.0,-8.422490083148659e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432540,298.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5181884765625,0.0,0.0,9.377175592817366e-05,298.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5188903808594,0.0,0.0,9.874632087303326e-05,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.518798828125,0.0,0.0,7.293372618732974e-05,298.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5187072753906,0.0,0.0,9.874625538941471e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174865722656,0.0,0.0,0.0004684089508373,287.4264831542969,294.1499938964844,288.1499938964844,287.0133972167969,288.7824401855469,288.1499328613281,287.0960388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001110212993808,5.881627629378272e-09,0.0011102070566266,-0.014351237565279,0.0,0.0,0.0,-0.0082862870767712,60.0,0.8055163621902466,-0.0,-8.40372038624082e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.51617431640625,0.0,0.0,9.366566519020124e-05,298.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.51690673828125,0.0,0.0,9.863459854386748e-05,298.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51678466796875,0.0,0.0,7.285120955202729e-05,298.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5166931152344,0.0,0.0,9.863453306024894e-05,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5154724121094,0.0,0.0,0.0004678789991885,287.4241943359375,294.1499938964844,288.1499938964844,287.0083312988281,288.7762145996094,288.1499328613281,287.09649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011089565232396,5.749263731757992e-09,0.0011089507024735,-0.014004610478878,0.0,0.0,0.0,-0.0082200383767485,60.0,0.8042477965354919,-0.0,-8.384709104802823e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432660,298.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5141906738281,0.0,0.0,9.355726069770752e-05,298.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.514892578125,0.0,0.0,9.852044604485856e-05,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5148010253906,0.0,0.0,7.276689575519413e-05,298.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.51470947265625,0.0,0.0,9.852038056124002e-05,298.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51348876953125,0.0,0.0,0.000467337493319,287.4219665527344,294.1499938964844,288.1499938964844,287.0032653808594,288.7700500488281,288.1499328613281,287.0969543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011076726950705,5.614016362898155e-09,0.0011076669907197,-0.0136504266411066,0.0,0.0,0.0,-0.0081523451954126,60.0,0.8029757738113403,-0.0,-8.365306314317422e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432720,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51220703125,0.0,0.0,9.344666614197196e-05,298.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.512939453125,0.0,0.0,9.840397979132832e-05,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5128173828125,0.0,0.0,7.268087938427925e-05,298.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5127258300781,0.0,0.0,9.84039215836674e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51153564453125,0.0,0.0,0.0004667850735131,287.41973876953125,294.1499938964844,288.1499938964844,286.9981994628906,288.76397705078125,288.1499328613281,287.097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011063629062846,5.476040954022211e-09,0.0011063574347645,-0.0132890921086072,0.0,0.0,0.0,-0.0080832876265048,60.0,0.8016946315765381,-0.0,-8.345534752152164e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432780,298.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51025390625,0.0,0.0,9.333399793831632e-05,298.42010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5109558105469,0.0,0.0,9.828533802647144e-05,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108337402344,0.0,0.0,7.259324775077403e-05,298.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107421875,0.0,0.0,9.828527254285292e-05,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5095520019531,0.0,0.0,0.0004662222636397,287.41754150390625,294.1499938964844,288.1499938964844,286.9931335449219,288.7579650878906,288.14996337890625,287.09783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050285538658,5.335474728695999e-09,0.001105023198761,-0.0129209691658616,0.0,0.0,0.0,-0.0080129327252507,60.0,0.8004031777381897,-0.0,-8.325415734589114e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432840,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082702636719,0.0,0.0,9.321913967141882e-05,298.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5090026855469,0.0,0.0,9.816438250709324e-05,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5088806152344,0.0,0.0,7.250391354318708e-05,298.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5087890625,0.0,0.0,9.816431702347472e-05,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5075988769531,0.0,0.0,0.0004656485398299,287.41534423828125,294.1499938964844,288.1499938964844,286.9880676269531,288.75201416015625,288.14996337890625,287.0982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036683572456,5.1921804633536794e-09,0.0011036631185561,-0.0125456964597105,0.0,0.0,0.0,-0.0079412125051021,60.0,0.7990990877151489,-0.0,-8.304931498059889e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432900,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50634765625,0.0,0.0,9.310273890150712e-05,298.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5070495605469,0.0,0.0,9.80418044491671e-05,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5069274902344,0.0,0.0,7.24133788025938e-05,298.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5068359375,0.0,0.0,9.804173896554856e-05,298.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5056457519531,0.0,0.0,0.0004650670744013,287.41314697265625,294.1499938964844,288.1499938964844,286.9830017089844,288.7461242675781,288.14996337890625,287.0987243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022897670045,5.046961515375869e-09,0.0011022847611457,-0.0121653769165277,0.0,0.0,0.0,-0.0078685283660888,60.0,0.797783613204956,-0.0,-8.284198571573145e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432960,298.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.50439453125,0.0,0.0,9.298524673795328e-05,298.4179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050964355469,0.0,0.0,9.791808406589551e-05,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5049743652344,0.0,0.0,7.232199277495965e-05,298.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5049133300781,0.0,0.0,9.7918018582277e-05,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.50372314453125,0.0,0.0,0.0004644801956601,287.4110107421875,294.1499938964844,288.1499938964844,286.9779357910156,288.7403259277344,288.14996337890625,287.0991516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100898371078,4.900385874861968e-09,0.0011008934816345,-0.0117814997211098,0.0,0.0,0.0,-0.0077951662242412,60.0,0.7964603304862976,-0.0,-8.263297246458023e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5024719238281,0.0,0.0,9.28673252929002e-05,298.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.503173828125,0.0,0.0,9.779389802133664e-05,298.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030517578125,0.0,0.0,7.223027205327526e-05,298.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5029602050781,0.0,0.0,9.779383981367572e-05,298.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018005371094,0.0,0.0,0.0004638911341316,287.40887451171875,294.1499938964844,288.1499938964844,286.9728698730469,288.73455810546875,288.14996337890625,287.0995483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010995018528774,4.753270221868888e-09,0.0010994970798492,-0.0113962031900882,0.0,0.0,0.0,-0.0077215330675244,60.0,0.7951334118843079,-0.0,-8.242345472808665e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433080,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50054931640625,0.0,0.0,9.274978947360069e-05,298.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.501220703125,0.0,0.0,9.767013398231938e-05,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5011291503906,0.0,0.0,7.213885692181066e-05,298.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.50103759765625,0.0,0.0,9.767006849870086e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4998779296875,0.0,0.0,0.0004633040516637,287.40673828125,294.1499938964844,288.1499938964844,286.9678039550781,288.7288818359375,288.14996337890625,287.0999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981098748743,4.606643511095854e-09,0.0010981053346768,-0.0110121825709939,0.0,0.0,0.0,-0.0076481448486447,60.0,0.7938083410263062,-0.0,-8.221490332971373e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,298.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4986267089844,0.0,0.0,9.26330394577235e-05,298.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,9.754718485055491e-05,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.49920654296875,0.0,0.0,7.204805297078565e-05,298.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991455078125,0.0,0.0,9.7547126642894e-05,298.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4979858398437,0.0,0.0,0.0004627208400052,287.4046325683594,294.1499938964844,288.1499938964844,286.96270751953125,288.7232666015625,288.14996337890625,287.1003723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096727210097,4.460989355692391e-09,0.0010967227863147,-0.0106307035312056,0.0,0.0,0.0,-0.0075752432458102,60.0,0.7924885153770447,-0.0,-8.200799328506039e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433200,298.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4967346191406,0.0,0.0,9.251810115529224e-05,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974060058594,0.0,0.0,9.742614929564296e-05,298.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.497314453125,0.0,0.0,7.195865327958018e-05,298.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4972229003906,0.0,0.0,9.742609108798206e-05,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.49609375,0.0,0.0,0.0004621467087417,287.40252685546875,294.1499938964844,288.1499938964844,286.9576416015625,288.7176818847656,288.14996337890625,287.1007995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953660821542,4.317598278902324e-09,0.0010953616583719,-0.0102551477029919,0.0,0.0,0.0,-0.0075034745968878,60.0,0.7911807894706726,-0.0,-8.180455068895753e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433260,298.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4948425292969,0.0,0.0,9.240549115929753e-05,298.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4955139160156,0.0,0.0,9.7307565738447e-05,298.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.49542236328125,0.0,0.0,7.187107257777825e-05,298.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4953308105469,0.0,0.0,9.73075075307861e-05,298.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49420166015625,0.0,0.0,0.0004615842190105,287.40045166015625,294.1499938964844,288.1499938964844,286.9525756835937,288.7121887207031,288.14996337890625,287.1011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010940324282273,4.177117318704404e-09,0.0010940282372757,-0.0098872100934386,0.0,0.0,0.0,-0.0074331620708107,60.0,0.7898918986320496,-0.0,-8.160548503610698e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433320,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49298095703125,0.0,0.0,9.229596616933122e-05,298.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49365234375,0.0,0.0,9.71922345343046e-05,298.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935302734375,0.0,0.0,7.178588566603139e-05,298.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.49346923828125,0.0,0.0,9.719217632664368e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4923095703125,0.0,0.0,0.0004610371252056,287.3984069824219,294.1499938964844,288.1499938964844,286.947509765625,288.7067565917969,288.14996337890625,287.1015930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010927353287115,4.040480394706947e-09,0.0010927312541753,-0.009529335424304,0.0,0.0,0.0,-0.0073647736571729,60.0,0.7886258959770203,-0.0,-8.141209661971517e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433380,298.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4910888671875,0.0,0.0,9.218989725923166e-05,298.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.49176025390625,0.0,0.0,9.708053403301165e-05,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4916687011719,0.0,0.0,7.170338358264416e-05,298.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4915771484375,0.0,0.0,9.708047582535072e-05,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4904479980469,0.0,0.0,0.0004605072899721,287.3963623046875,294.1499938964844,288.1499938964844,286.9424133300781,288.70135498046875,288.1499938964844,287.1019897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010914790909737,3.908148471509776e-09,0.0010914751328527,-0.0091827325522899,0.0,0.0,0.0,-0.0072985398583114,60.0,0.7873877286911011,-0.0,-8.122501782281688e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433440,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892272949219,0.0,0.0,9.208776464220136e-05,298.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4898986816406,0.0,0.0,9.69729808275588e-05,298.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48980712890625,0.0,0.0,7.162394467741251e-05,298.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4897155761719,0.0,0.0,9.697292261989789e-05,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.48858642578125,0.0,0.0,0.000459997128928,287.3943176269531,294.1499938964844,288.1499938964844,286.9373474121094,288.696044921875,288.1499938964844,287.1023864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010902695357799,3.780733059954855e-09,0.0010902656940743,-0.0088490061461925,0.0,0.0,0.0,-0.0072347670793533,60.0,0.7861800193786621,-0.0,-8.104509419126772e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433500,298.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48736572265625,0.0,0.0,9.199047781294212e-05,298.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.488037109375,0.0,0.0,9.687053534435108e-05,298.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,7.1548274718225e-05,298.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48785400390625,0.0,0.0,9.687046986073256e-05,298.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867553710937,0.0,0.0,0.0004595111240632,287.3923034667969,294.1499938964844,288.1499938964844,286.9322814941406,288.6907653808594,288.1499938964844,287.1027526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891172569245,3.659356373475475e-09,0.0010891136480495,-0.0085310917347669,0.0,0.0,0.0,-0.0071740164421498,60.0,0.7850151062011719,-0.0,-8.087388891908631e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
