time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12433560,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48553466796875,0.0,0.0,9.18981313589029e-05,298.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862060546875,0.0,0.0,9.677328489487992e-05,298.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.486083984375,0.0,0.0,7.14764537406154e-05,298.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,9.6773226687219e-05,298.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4848937988281,0.0,0.0,0.0004590498574543,287.3902893066406,294.1499938964844,288.1499938964844,286.9271850585937,288.685546875,288.1499938964844,287.1031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010880235349759,3.544147864076308e-09,0.0010880200425162,-0.008229331113398,0.0,0.0,0.0,-0.0071163531392812,60.0,0.7838902473449707,-0.0,-8.071154411481984e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433620,298.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48370361328125,0.0,0.0,9.181119821732864e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4843444824219,0.0,0.0,9.668174607213588e-05,298.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842529296875,0.0,0.0,7.140883826650679e-05,298.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4841613769531,0.0,0.0,9.668168786447497e-05,298.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830627441406,0.0,0.0,0.0004586156283039,287.3883056640625,294.1499938964844,288.1499938964844,286.922119140625,288.6803894042969,288.1499938964844,287.103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869939578697,3.435689954756071e-09,0.0010869905818253,-0.0079452507197856,0.0,0.0,0.0,-0.0070620686747133,60.0,0.7828105688095093,-0.0,-8.055886269175971e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433680,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818725585937,0.0,0.0,9.173013677354902e-05,298.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825134277344,0.0,0.0,9.659637726144864e-05,298.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.482421875,0.0,0.0,7.134578481782228e-05,298.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823303222656,0.0,0.0,9.659631905378774e-05,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48126220703125,0.0,0.0,0.0004582106776069,287.3863525390625,294.1499938964844,288.1499938964844,286.9170227050781,288.67529296875,288.1499938964844,287.1039123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860337642952,3.3345481931235103e-09,0.0010860305046662,-0.0076803313568234,0.0,0.0,0.0,-0.0070114457048475,60.0,0.781772792339325,-0.0,-8.041661203606054e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,298.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4800720214844,0.0,0.0,9.165507071884348e-05,298.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.480712890625,0.0,0.0,9.651733125792816e-05,298.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4805908203125,0.0,0.0,7.128740253392607e-05,298.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48052978515625,0.0,0.0,9.651727305026724e-05,298.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794311523437,0.0,0.0,0.0004578357038553,287.3843994140625,294.1499938964844,288.1499938964844,286.9119567871094,288.67022705078125,288.1499938964844,287.1042785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851447004824,3.2408871142308726e-09,0.0010851414408534,-0.0074350046925246,0.0,0.0,0.0,-0.006964567117393,60.0,0.7807976603507996,-0.0,-8.02849982051157e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,298.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4782409667969,0.0,0.0,9.1585869085975e-05,298.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4788818359375,0.0,0.0,9.64444552664645e-05,298.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787902832031,0.0,0.0,7.123357499949634e-05,298.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47869873046875,0.0,0.0,9.64444043347612e-05,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776306152344,0.0,0.0,0.0004574900667648,287.3824462890625,294.1499938964844,288.1499938964844,286.9068603515625,288.6652526855469,288.1499938964844,287.1046447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843250202015,3.154547068007218e-09,0.0010843218769878,-0.0072088525630533,0.0,0.0,0.0,-0.0069213532842695,60.0,0.7798724174499512,-0.0,-8.016376540354031e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4764404296875,0.0,0.0,9.1522881120909e-05,298.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4770812988281,0.0,0.0,9.63781276368536e-05,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769897460937,0.0,0.0,7.118458597688004e-05,298.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4768981933594,0.0,0.0,9.637806942919268e-05,298.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.475830078125,0.0,0.0,0.0004571754252538,287.3805236816406,294.1499938964844,288.1499938964844,286.9017944335937,288.6603088378906,288.1499938964844,287.1050109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010835789144039,3.0759517155587446e-09,0.0010835757711902,-0.0070029851049184,0.0,0.0,0.0,-0.0068820151500403,60.0,0.7789987325668335,-0.0,-8.005348917095034e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47467041015625,0.0,0.0,9.146628872258589e-05,298.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47528076171875,0.0,0.0,9.631853026803584e-05,298.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751892089844,0.0,0.0,7.114056643331423e-05,298.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751281738281,0.0,0.0,9.631847933633252e-05,298.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740600585937,0.0,0.0,0.0004568927397485,287.37860107421875,294.1499938964844,288.1499938964844,286.8966979980469,288.6553955078125,288.1499938964844,287.1053771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829084785655,3.005330873051548e-09,0.0010829054517671,-0.0068180048838257,0.0,0.0,0.0,-0.0068466681987047,60.0,0.7781794667243958,-0.0,-7.995446793529484e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,298.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4728698730469,0.0,0.0,9.141641203314066e-05,298.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735107421875,0.0,0.0,9.626601240597664e-05,298.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4734191894531,0.0,0.0,7.110177830327302e-05,298.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47332763671875,0.0,0.0,9.626595419831574e-05,298.29852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4722595214844,0.0,0.0,0.000456643581856,287.376708984375,294.1499938964844,288.1499938964844,286.8916015625,288.6505432128906,288.1499938964844,287.105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010823175543919,2.9430873293989634e-09,0.0010823146440088,-0.0066549675539135,0.0,0.0,0.0,-0.0068155145272612,60.0,0.7774150371551514,-0.0,-7.98672417090529e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,298.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710998535156,0.0,0.0,9.137381857726724e-05,298.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4717102050781,0.0,0.0,9.62211561272852e-05,298.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4716186523437,0.0,0.0,7.106864359229803e-05,298.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715576171875,0.0,0.0,9.62210979196243e-05,298.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4704895019531,0.0,0.0,0.0004564308328554,287.37481689453125,294.1499938964844,288.1499938964844,286.88653564453125,288.645751953125,288.1499938964844,287.1060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818128939718,2.889926742355442e-09,0.0010818099835887,-0.0065157213248312,0.0,0.0,0.0,-0.0067889071069657,60.0,0.7767139673233032,-0.0,-7.97927839357726e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693298339844,0.0,0.0,9.133740968536586e-05,298.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4699401855469,0.0,0.0,9.618281183065848e-05,298.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698486328125,0.0,0.0,7.104032556526363e-05,298.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46978759765625,0.0,0.0,9.618275362299757e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4687194824219,0.0,0.0,0.000456248933915,287.3729248046875,294.1499938964844,288.1499938964844,286.8814392089844,288.6409912109375,288.1499938964844,287.1064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813813423737,2.844473323548868e-09,0.001081378548406,-0.0063966619782149,0.0,0.0,0.0,-0.0067661572247743,60.0,0.7760717272758484,-0.0,-7.972914772835794e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,298.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4675598144531,0.0,0.0,9.13079857127741e-05,298.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682006835937,0.0,0.0,9.615182352717966e-05,298.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46807861328125,0.0,0.0,7.101744267856702e-05,298.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.468017578125,0.0,0.0,9.615177259547636e-05,298.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46697998046875,0.0,0.0,0.000456101988675,287.3710632324219,294.1499938964844,288.1499938964844,286.8763427734375,288.63629150390625,288.1499938964844,287.1067810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010810326784849,2.807742482957564e-09,0.0010810298845171,-0.0063004503026604,0.0,0.0,0.0,-0.0067477729171514,60.0,0.775485634803772,-0.0,-7.96777399614257e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,298.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4658203125,0.0,0.0,9.128623059950768e-05,298.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664306640625,0.0,0.0,9.61289188126102e-05,298.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4663391113281,0.0,0.0,7.100051880115643e-05,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662475585937,0.0,0.0,9.61288606049493e-05,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652404785156,0.0,0.0,0.0004559933149721,287.3692321777344,294.1499938964844,288.1499938964844,286.87127685546875,288.6316223144531,288.1499938964844,287.1071472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807747021317,2.7805693303406542e-09,0.001080771908164,-0.0062292739748954,0.0,0.0,0.0,-0.006734172347933,60.0,0.7749648094177246,-0.0,-7.963972592506252e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434280,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4640808105469,0.0,0.0,9.1271816927474e-05,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4646911621094,0.0,0.0,9.61137338890694e-05,298.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.464599609375,0.0,0.0,7.098930655047297e-05,298.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4645080566406,0.0,0.0,9.611368295736612e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4634704589844,0.0,0.0,0.0004559213120955,287.36737060546875,294.1499938964844,288.1499938964844,286.8661804199219,288.62701416015625,288.1499938964844,287.10748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806036880239,2.7625515208740126e-09,0.0010806008940562,-0.0061820782721042,0.0,0.0,0.0,-0.006725154351443,60.0,0.7744958996772766,-0.0,-7.961453007965248e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,298.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623413085937,0.0,0.0,9.126374789047986e-05,298.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46295166015625,0.0,0.0,9.610523557057604e-05,298.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4628295898437,0.0,0.0,7.098302739905193e-05,298.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627685546875,0.0,0.0,9.610518463887274e-05,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617614746094,0.0,0.0,0.0004558810032904,287.3655700683594,294.1499938964844,288.1499938964844,286.861083984375,288.6224365234375,288.1499938964844,287.1078186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805077617987,2.7524487133945286e-09,0.0010805050842463,-0.0061556152068078,0.0,0.0,0.0,-0.0067200977355241,60.0,0.7741056680679321,-0.0,-7.960040449006557e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,298.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,9.126386430580168e-05,298.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4612121582031,0.0,0.0,9.610535926185548e-05,298.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46112060546875,0.0,0.0,7.098312198650092e-05,298.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610290527344,0.0,0.0,9.610530833015218e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46002197265625,0.0,0.0,0.000455881585367,287.3637390136719,294.1499938964844,288.1499938964844,286.8559875488281,288.617919921875,288.1499938964844,287.108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805088095366,2.7525575152509422e-09,0.0010805060155689,-0.0061559001915156,0.0,0.0,0.0,-0.0067201522178947,60.0,0.7737402319908142,-0.0,-7.960056080946742e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,298.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588623046875,0.0,0.0,9.1269364929758e-05,298.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45947265625,0.0,0.0,9.611115092411636e-05,298.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593811035156,0.0,0.0,7.098740024957806e-05,298.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593200683594,0.0,0.0,9.611109999241307e-05,298.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.45831298828125,0.0,0.0,0.0004559090593829,287.3619384765625,294.1499938964844,288.1495666503906,286.8507080078125,288.6134338378906,288.14996337890625,287.1084899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805735364556,2.759377615291214e-09,0.0010805708589032,-0.0061737643554806,0.0,0.0,0.0,-0.0067235655151307,60.0,0.7733485102653503,-0.0,-7.961011050383604e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434520,298.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571533203125,0.0,0.0,9.12773684831336e-05,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.457763671875,0.0,0.0,9.61195764830336e-05,298.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4576721191406,0.0,0.0,7.099362119333819e-05,298.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.45758056640625,0.0,0.0,9.61195255513303e-05,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4565734863281,0.0,0.0,0.000455949048046,287.36016845703125,294.1499938964844,288.1483459472656,286.8450622558594,288.6089782714844,288.14990234375,287.1088256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806679492816,2.7693156656738442e-09,0.0010806651553139,-0.006199796218425,0.0,0.0,0.0,-0.006728540174663,60.0,0.772702693939209,-0.0,-7.962401582517489e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434580,298.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554443359375,0.0,0.0,9.128832607530056e-05,298.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560546875,0.0,0.0,9.613111615180968e-05,298.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559631347656,0.0,0.0,7.10021413397044e-05,298.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45587158203125,0.0,0.0,9.61310652201064e-05,298.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.45489501953125,0.0,0.0,0.0004560037923511,287.3583679199219,294.1499938964844,288.14630126953125,286.8390808105469,288.6045227050781,288.1497497558594,287.1091613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807974031195,2.7829463178363767e-09,0.0010807946091517,-0.006235500331968,0.0,0.0,0.0,-0.0067353625781834,60.0,0.771519124507904,-0.0,-7.964309389763002e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,298.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537353515625,0.0,0.0,9.130161924986167e-05,298.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.454345703125,0.0,0.0,9.6145122370217e-05,298.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4542541503906,0.0,0.0,7.101248775143176e-05,298.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.45416259765625,0.0,0.0,9.614506416255608e-05,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.45318603515625,0.0,0.0,0.0004560702072922,287.35662841796875,294.1499938964844,288.1434936523437,286.832763671875,288.6001281738281,288.1495056152344,287.1094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010809544473886,2.7994886409032915e-09,0.0010809516534209,-0.006278830114752,0.0,0.0,0.0,-0.006743642501533,60.0,0.7698721885681152,-0.0,-7.966625048538847e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,298.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520568847656,0.0,0.0,9.131724800681695e-05,298.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,9.616157331038266e-05,298.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525451660156,0.0,0.0,7.102463860064745e-05,298.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4524841308594,0.0,0.0,9.616152237867936e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45147705078125,0.0,0.0,0.0004561482637654,287.3548583984375,294.1499938964844,288.1399230957031,286.8260803222656,288.595703125,288.14910888671875,287.1098327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081139082089,2.818939304205514e-09,0.0010811362881213,-0.0063297790475189,0.0,0.0,0.0,-0.0067533776164054,60.0,0.7677412629127502,-0.0,-7.969347848302277e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434760,298.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4503479003906,0.0,0.0,9.13355834200047e-05,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.450927734375,0.0,0.0,9.618088370189072e-05,298.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.45086669921875,0.0,0.0,7.103889947757125e-05,298.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507751464844,0.0,0.0,9.61808327701874e-05,298.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4497985839844,0.0,0.0,0.0004562398535199,287.3531188964844,294.1499938964844,288.1356506347656,286.8191223144531,288.59130859375,288.1485290527344,287.11016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813558474183,2.841766155725622e-09,0.0010813530534505,-0.0063895704224705,0.0,0.0,0.0,-0.0067648030817508,60.0,0.7650259733200073,-0.0,-7.97254315898499e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434820,298.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486694335937,0.0,0.0,9.135617438005283e-05,298.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4492492675781,0.0,0.0,9.620255877962336e-05,298.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491577148437,0.0,0.0,7.105491386028007e-05,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490966796875,0.0,0.0,9.620250784792006e-05,298.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481201171875,0.0,0.0,0.0004563427064567,287.35137939453125,294.1499938964844,288.13067626953125,286.81182861328125,288.5869140625,288.1477355957031,287.1105041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010815992718562,2.867404091944081e-09,0.0010815963614732,-0.0064567257650196,0.0,0.0,0.0,-0.0067776353098452,60.0,0.7618424296379089,-0.0,-7.976133531428786e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434880,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,9.137919550994412e-05,298.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44757080078125,0.0,0.0,9.622680954635145e-05,298.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4474792480469,0.0,0.0,7.107281999196857e-05,298.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4474182128906,0.0,0.0,9.622675861464812e-05,298.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4464416503906,0.0,0.0,0.0004564577247947,287.34967041015625,294.1499938964844,288.12506103515625,286.8042297363281,288.5824890136719,288.14678955078125,287.1108093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081871567294,2.896082262893173e-09,0.0010818686569109,-0.0065318443812429,0.0,0.0,0.0,-0.0067919893190264,60.0,0.7582294344902039,-0.0,-7.980150229514038e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4453430175781,0.0,0.0,9.140434849541634e-05,298.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458923339844,0.0,0.0,9.625329403206706e-05,298.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,7.10923777660355e-05,298.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457397460937,0.0,0.0,9.625324310036376e-05,298.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447937011719,0.0,0.0,0.0004565833660308,287.34796142578125,294.1499938964844,288.1187744140625,286.79638671875,288.5780334472656,288.1455383300781,287.11114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010821690084412,2.927412090514281e-09,0.0010821660980582,-0.0066139083355665,0.0,0.0,0.0,-0.0068076704628765,60.0,0.7540166974067688,-0.0,-7.984539251992828e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435000,298.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44366455078125,0.0,0.0,9.143186616711318e-05,298.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442443847656,0.0,0.0,9.628226689528674e-05,298.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44415283203125,0.0,0.0,7.111378363333642e-05,298.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.444091796875,0.0,0.0,9.628221596358344e-05,298.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.443115234375,0.0,0.0,0.000456720823422,287.34625244140625,294.1499938964844,288.11187744140625,286.7882385253906,288.5735778808594,288.14404296875,287.1114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082494505681,2.961690004354976e-09,0.0010824914788827,-0.0067036943510174,0.0,0.0,0.0,-0.0068248272873461,60.0,0.7494252920150757,-0.0,-7.989342520886566e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435060,298.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420166015625,0.0,0.0,9.146156662609428e-05,298.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,9.631354623707011e-05,298.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425048828125,0.0,0.0,7.113688479876146e-05,298.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424133300781,0.0,0.0,9.63134953053668e-05,298.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0004568691656459,287.3445739746094,294.1499938964844,288.1043701171875,286.77984619140625,288.569091796875,288.1421813964844,287.1117858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082845730707,2.9986924054981046e-09,0.001082842820324,-0.0068006161600351,0.0,0.0,0.0,-0.0068433475680649,60.0,0.7442917227745056,-0.0,-7.99452877231488e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435120,298.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403686523437,0.0,0.0,9.14935299078934e-05,298.3876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44091796875,0.0,0.0,9.634720481699333e-05,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408264160156,0.0,0.0,7.116173946997151e-05,298.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407653808594,0.0,0.0,9.634715388529004e-05,298.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398193359375,0.0,0.0,0.0004570288583636,287.3428955078125,294.1499938964844,288.0963134765625,286.7712097167969,288.5645751953125,288.1400756835937,287.1120910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832239640876,3.038518991971273e-09,0.0010832209372892,-0.0069049363955855,0.0,0.0,0.0,-0.0068632815964519,60.0,0.7388262748718262,-0.0,-8.000113638217955e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435180,298.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.438720703125,0.0,0.0,9.152715938398616e-05,298.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43927001953125,0.0,0.0,9.638261690270156e-05,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391784667969,0.0,0.0,7.11878965375945e-05,298.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391174316406,0.0,0.0,9.638256597099826e-05,298.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382019042969,0.0,0.0,0.0004571968165691,287.3412475585937,294.1499938964844,288.0877380371094,286.7622985839844,288.5600280761719,288.13751220703125,287.1124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010836217552423,3.0804181427868116e-09,0.0010836186120286,-0.0070146839134395,0.0,0.0,0.0,-0.0068842526525259,60.0,0.7328680157661438,-0.0,-8.005990537185428e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435240,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,9.156329178949818e-05,298.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376525878906,0.0,0.0,9.642066288506612e-05,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43756103515625,0.0,0.0,7.121599628590047e-05,298.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375,0.0,0.0,9.642061195336282e-05,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4365539550781,0.0,0.0,0.0004573773185256,287.339599609375,294.1499938964844,288.07861328125,286.7532043457031,288.5553894042969,288.1344909667969,287.1127319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010840491158887,3.12544168323825e-09,0.0010840460890904,-0.0071326154284179,0.0,0.0,0.0,-0.0069067878648638,60.0,0.7264981269836426,-0.0,-8.01230797264907e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435300,298.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,9.160087938653304e-05,298.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360046386719,0.0,0.0,9.64602513704449e-05,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359130859375,0.0,0.0,7.124523835955188e-05,298.1332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43585205078125,0.0,0.0,9.64602004387416e-05,298.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0004575650964397,287.33795166015625,294.1499938964844,288.06903076171875,286.7438659667969,288.5507507324219,288.13116455078125,287.113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844939388334,3.172287543762308e-09,0.0010844907956197,-0.0072553199715912,0.0,0.0,0.0,-0.0069302348420023,60.0,0.7198333144187927,-0.0,-8.018884045668528e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,298.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,9.164064249489456e-05,298.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,9.65021172305569e-05,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342956542969,0.0,0.0,7.127616117941216e-05,298.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342346191406,0.0,0.0,9.65020662988536e-05,298.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333190917969,0.0,0.0,0.0004577637009788,287.3363342285156,294.1499938964844,288.0589904785156,286.7343139648437,288.5460205078125,288.1273498535156,287.11334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849643731489,3.221834798949884e-09,0.0010849611135199,-0.0073851002380251,0.0,0.0,0.0,-0.0069550340995192,60.0,0.7127904295921326,-0.0,-8.025842390679827e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435420,298.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,9.168214455712588e-05,298.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327697753906,0.0,0.0,9.654581663198768e-05,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43267822265625,0.0,0.0,7.130843732738867e-05,298.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326171875,0.0,0.0,9.6545772976242e-05,298.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43170166015625,0.0,0.0,0.0004579710075631,287.3346862792969,294.1499938964844,288.0484924316406,286.7245788574219,288.541259765625,288.1231384277344,287.1136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010854554129764,3.273557425131912e-09,0.0010854520369321,-0.0075205778703093,0.0,0.0,0.0,-0.0069809220731258,60.0,0.7054302096366882,-0.0,-8.033109111238448e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,298.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306030273437,0.0,0.0,9.17255019885488e-05,298.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43115234375,0.0,0.0,9.659147326601668e-05,298.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,7.134216139093041e-05,298.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4309997558594,0.0,0.0,9.6591429610271e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,0.0004581875691656,287.3330993652344,294.1499938964844,288.0375671386719,286.71466064453125,288.53643798828125,288.1186218261719,287.11395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859683388844,3.327590203383579e-09,0.0010859650792554,-0.0076621053740382,0.0,0.0,0.0,-0.0070079662837088,60.0,0.69780033826828,-0.0,-8.040704102540985e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,298.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42901611328125,0.0,0.0,9.177006722893566e-05,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295349121094,0.0,0.0,9.663840319262818e-05,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.429443359375,0.0,0.0,7.137682405300438e-05,298.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,9.663835953688248e-05,298.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284973144531,0.0,0.0,0.0004584102134685,287.3314819335937,294.1499938964844,288.0263061523437,286.70458984375,288.53155517578125,288.1134948730469,287.1142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010864957002922,3.3831371037962303e-09,0.0010864923242479,-0.007807598914951,0.0,0.0,0.0,-0.0070357681252062,60.0,0.6897938251495361,-0.0,-8.048515098835196e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273986816406,0.0,0.0,9.1816415078938e-05,298.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,9.668721031630412e-05,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,7.141286914702505e-05,298.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42779541015625,0.0,0.0,9.668716666055845e-05,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268798828125,0.0,0.0,0.0004586417344398,287.32989501953125,294.1499938964844,288.0146484375,286.6943054199219,288.526611328125,288.10797119140625,287.11456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010870441328734,3.440899787321427e-09,0.0010870406404137,-0.0079588964581489,0.0,0.0,0.0,-0.0070646796375513,60.0,0.6815493106842041,-0.0,-8.05664228664682e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435660,298.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,9.18642763281241e-05,298.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263610839844,0.0,0.0,9.673761087469757e-05,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,7.145009294617921e-05,298.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,9.673755994299428e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253234863281,0.0,0.0,0.0004588807933032,287.3283386230469,294.1499938964844,288.0026550292969,286.68389892578125,288.5215759277344,288.1017761230469,287.1148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010876104934141,3.500552070434537e-09,0.0010876070009544,-0.0081151416525244,0.0,0.0,0.0,-0.0070945364423096,60.0,0.6729524731636047,-0.0,-8.065039480698034e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435720,298.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242248535156,0.0,0.0,9.191339631797746e-05,298.375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,9.67893356573768e-05,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4246826171875,0.0,0.0,7.148829899961129e-05,298.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42462158203125,0.0,0.0,9.67892847256735e-05,298.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,0.0004591261676978,287.3267517089844,294.1499938964844,287.9903869628906,286.6733703613281,288.5164489746094,288.0950622558594,287.1151733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010881916387006,3.561773986859862e-09,0.001088188146241,-0.0082754977047443,0.0,0.0,0.0,-0.0071251792833209,60.0,0.6641278862953186,-0.0,-8.073661916796483e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42266845703125,0.0,0.0,9.196338942274453e-05,298.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231872558594,0.0,0.0,9.684198448667304e-05,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.423095703125,0.0,0.0,7.152718171710148e-05,298.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42303466796875,0.0,0.0,9.684193355496971e-05,298.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4221496582031,0.0,0.0,0.0004593759076669,287.3251953125,294.1499938964844,287.9778137207031,286.6626892089844,288.51129150390625,288.08795166015625,287.115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887832613661,3.624090583187467e-09,0.0010887796524912,-0.0084387212991714,0.0,0.0,0.0,-0.0071563692763447,60.0,0.6551292538642883,-0.0,-8.082443514467742e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,298.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42108154296875,0.0,0.0,9.201467037200928e-05,298.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,9.689597936812788e-05,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215087890625,0.0,0.0,7.156706851674244e-05,298.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42144775390625,0.0,0.0,9.68959357123822e-05,298.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,0.0004596320795826,287.3236389160156,294.1499938964844,287.9649963378906,286.6518859863281,288.50604248046875,288.0804138183594,287.11578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893901344388,3.688008121116581e-09,0.0010893864091485,-0.0086061367765069,0.0,0.0,0.0,-0.0071883611381053,60.0,0.6459389925003052,-0.0,-8.091455327985386e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
