time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12435900,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195251464844,0.0,0.0,9.206692629959434e-05,298.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200439453125,0.0,0.0,9.695101471152157e-05,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4199523925781,0.0,0.0,7.160771201597527e-05,298.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198913574219,0.0,0.0,9.695096377981828e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190368652344,0.0,0.0,0.000459893111838,287.3221130371094,294.1499938964844,287.9519348144531,286.6409912109375,288.5007019042969,288.0721740722656,287.1160583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010900085326284,3.753145794149759e-09,0.0010900048073381,-0.0087767466902732,0.0,0.0,0.0,-0.0072209639474749,60.0,0.6364766359329224,-0.0,-8.100644066644237e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435960,298.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,9.211988799506798e-05,298.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184875488281,0.0,0.0,9.700677765067668e-05,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183959960937,0.0,0.0,7.164890121202916e-05,298.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183349609375,0.0,0.0,9.700673399493098e-05,298.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,0.0004601576656568,287.3205871582031,294.1499938964844,287.93865966796875,286.6299743652344,288.49530029296875,288.0634765625,287.1163635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906351963058,3.8191578788371325e-09,0.0010906314710155,-0.0089496467262506,0.0,0.0,0.0,-0.0072540040127933,60.0,0.6268650889396667,-0.0,-8.109962124080995e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436020,298.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,9.21736063901335e-05,298.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169311523437,0.0,0.0,9.706334822112694e-05,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168395996094,0.0,0.0,7.16906797606498e-05,298.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167785644531,0.0,0.0,9.706330456538126e-05,298.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159240722656,0.0,0.0,0.0004604260029736,287.319091796875,294.1499938964844,287.9252319335937,286.618896484375,288.48980712890625,288.05426025390625,287.1166687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010912709403783,3.886116761719904e-09,0.0010912670986726,-0.0091250268742442,0.0,0.0,0.0,-0.0072875181213021,60.0,0.6170913577079773,-0.0,-8.119419447893962e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,298.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41485595703125,0.0,0.0,9.222789230989292e-05,298.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153747558594,0.0,0.0,9.712050814414396e-05,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.415283203125,0.0,0.0,7.17329021426849e-05,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41522216796875,0.0,0.0,9.712046448839828e-05,298.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41436767578125,0.0,0.0,0.0004606971342582,287.31756591796875,294.1499938964844,287.91162109375,286.60772705078125,288.4842224121094,288.0445556640625,287.116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010919133201241,3.95377686146503e-09,0.0010919093620032,-0.0093022417277097,0.0,0.0,0.0,-0.0073213828727602,60.0,0.6071832776069641,-0.0,-8.12898051094635e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,298.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.413330078125,0.0,0.0,9.228257840732113e-05,298.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.413818359375,0.0,0.0,9.717809734866024e-05,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41375732421875,0.0,0.0,7.177543739089742e-05,298.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136962890625,0.0,0.0,9.717805369291456e-05,298.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.412841796875,0.0,0.0,0.0004609703319147,287.3160705566406,294.1499938964844,287.8979187011719,286.5965270996094,288.4785461425781,288.0343933105469,287.11724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925604728981,4.021947663801484e-09,0.0010925565147772,-0.0094807930290699,0.0,0.0,0.0,-0.0073555032722651,60.0,0.5971581339836121,-0.0,-8.13861973369967e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,298.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117736816406,0.0,0.0,9.23376574064605e-05,298.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41229248046875,0.0,0.0,9.723609400680289e-05,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,7.181827095337212e-05,298.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4121398925781,0.0,0.0,9.72360503510572e-05,298.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.000461245450424,287.3146057128906,294.1499938964844,287.88409423828125,286.5852355957031,288.47283935546875,288.0238342285156,287.1175231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093212282285,4.0905985265737854e-09,0.0010932082077488,-0.0096606025472283,0.0,0.0,0.0,-0.0073898644186556,60.0,0.5870384573936462,-0.0,-8.148332852897512e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,298.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102478027344,0.0,0.0,9.239298378815874e-05,298.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107666015625,0.0,0.0,9.729435987537728e-05,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4106750488281,0.0,0.0,7.186130824266002e-05,298.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4106140136719,0.0,0.0,9.729431621963158e-05,298.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097900390625,0.0,0.0,0.0004615218495018,287.3131103515625,294.1499938964844,287.8702087402344,286.57391357421875,288.4670104980469,288.0127258300781,287.1177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938671184703,4.1595700217555995e-09,0.0010938629275187,-0.0098412483930587,0.0,0.0,0.0,-0.0074243857525289,60.0,0.5768065452575684,-0.0,-8.158097131172326e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,298.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40875244140625,0.0,0.0,9.244845568900928e-05,298.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40924072265625,0.0,0.0,9.735277126310392e-05,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091491699219,0.0,0.0,7.190444739535451e-05,298.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090881347656,0.0,0.0,9.735272760735823e-05,298.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40826416015625,0.0,0.0,0.0004617989179678,287.3116455078125,294.1499938964844,287.8562316894531,286.56256103515625,288.4610900878906,288.001220703125,287.1181030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945234680548,4.228710714926365e-09,0.0010945192771032,-0.0100223384797573,0.0,0.0,0.0,-0.0074589918367564,60.0,0.5665140748023987,-0.0,-8.167891252242043e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,298.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072265625,0.0,0.0,9.250399307347834e-05,298.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40771484375,0.0,0.0,9.741125541040674e-05,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076538085937,0.0,0.0,7.194764475570992e-05,298.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075927734375,0.0,0.0,9.741121175466104e-05,298.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40673828125,0.0,0.0,0.0004620763356797,287.3102111816406,294.1499938964844,287.84228515625,286.5512084960937,288.4551086425781,287.9892578125,287.1183776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010951807489618,4.297938893671471e-09,0.0010951764415949,-0.0102036548778414,0.0,0.0,0.0,-0.0074936412274837,60.0,0.556171715259552,-0.0,-8.177703136880154e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,298.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057312011719,0.0,0.0,9.25594795262441e-05,298.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062194824219,0.0,0.0,9.746968135004864e-05,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061279296875,0.0,0.0,7.199079846031964e-05,298.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40606689453125,0.0,0.0,9.746963769430296e-05,298.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052429199219,0.0,0.0,0.0004623534914571,287.3087463378906,294.1499938964844,287.82830810546875,286.5398254394531,288.4490051269531,287.9769287109375,287.11865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958373313769,4.3671022353919406e-09,0.00109583302401,-0.0103848027065396,0.0,0.0,0.0,-0.0075282589532434,60.0,0.5458051562309265,-0.0,-8.187512179347325e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,298.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042053222656,0.0,0.0,9.26149368751794e-05,298.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046936035156,0.0,0.0,9.752808546181768e-05,298.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046325683594,0.0,0.0,7.203393761301413e-05,298.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045715332031,0.0,0.0,9.7528041806072e-05,298.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037475585937,0.0,0.0,0.0004626305308192,287.30731201171875,294.1499938964844,287.8143615722656,286.5284729003906,288.44287109375,287.9642639160156,287.1189270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964936809614,4.436236711313768e-09,0.0010964892571792,-0.0105658723041415,0.0,0.0,0.0,-0.007562861777842,60.0,0.535419762134552,-0.0,-8.197323353442698e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,298.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027099609375,0.0,0.0,9.267016139347106e-05,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031982421875,0.0,0.0,9.758623491507024e-05,298.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40313720703125,0.0,0.0,7.207688031485304e-05,298.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.403076171875,0.0,0.0,9.758619125932456e-05,298.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022521972656,0.0,0.0,0.0004629063769243,287.305908203125,294.1499938964844,287.80047607421875,286.5171203613281,288.4366149902344,287.9512634277344,287.11920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971472365781,4.505069650662108e-09,0.0010971426963806,-0.0107461521402001,0.0,0.0,0.0,-0.0075973137281835,60.0,0.5250463485717773,-0.0,-8.207096868773078e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436620,298.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012451171875,0.0,0.0,9.272518218494952e-05,298.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017028808594,0.0,0.0,9.76441806415096e-05,298.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4016418457031,0.0,0.0,7.211968477349728e-05,298.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4015808105469,0.0,0.0,9.764413698576392e-05,298.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007568359375,0.0,0.0,0.000463181262603,287.3044738769531,294.1499938964844,287.7866516113281,286.5057983398437,288.4303283691406,287.93798828125,287.1194763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977983474731,4.573662337747919e-09,0.0010977938072755,-0.0109258014708757,0.0,0.0,0.0,-0.0076316455379128,60.0,0.514694094657898,-0.0,-8.216842672936765e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,298.20684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997497558594,0.0,0.0,9.277984645450488e-05,298.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002380371094,0.0,0.0,9.77017407421954e-05,298.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.400146484375,0.0,0.0,7.216219819383696e-05,298.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40008544921875,0.0,0.0,9.770169708644973e-05,298.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992919921875,0.0,0.0,0.0004634543147403,287.3030700683594,294.1499938964844,287.77294921875,286.4945068359375,288.4239501953125,287.92449951171875,287.1197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984452674165,4.6418007215720544e-09,0.0010984406108036,-0.0111042596399784,0.0,0.0,0.0,-0.0076657496392726,60.0,0.5043908953666687,-0.0,-8.226528791510648e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,298.2055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982849121094,0.0,0.0,9.283416875405236e-05,298.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39874267578125,0.0,0.0,9.775895159691572e-05,298.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.398681640625,0.0,0.0,7.220444967970252e-05,298.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39862060546875,0.0,0.0,9.775890794117004e-05,298.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978271484375,0.0,0.0,0.0004637256788555,287.3016967773437,294.1499938964844,287.7593688964844,286.4832763671875,288.41748046875,287.9107360839844,287.1199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990881128236,4.709516332468411e-09,0.0010990834562107,-0.0112816095352172,0.0,0.0,0.0,-0.007699642330408,60.0,0.494147926568985,-0.0,-8.23616090883661e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436800,298.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39678955078125,0.0,0.0,9.288796718465164e-05,298.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39727783203125,0.0,0.0,9.781560220289975e-05,298.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971862792969,0.0,0.0,7.224629371194169e-05,298.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39715576171875,0.0,0.0,9.781555854715408e-05,298.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963317871094,0.0,0.0,0.0004639943945221,287.30029296875,294.1499938964844,287.7459716796875,286.4720764160156,288.41094970703125,287.8968200683594,287.1202697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997247882187,4.7765760236018195e-09,0.0010997200151905,-0.0114572402089834,0.0,0.0,0.0,-0.0077332071959972,60.0,0.4839908480644226,-0.0,-8.245705629406076e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436860,298.202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39532470703125,0.0,0.0,9.294127085013316e-05,298.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39581298828125,0.0,0.0,9.787172893993556e-05,298.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3957214355469,0.0,0.0,7.228774484246969e-05,298.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956604003906,0.0,0.0,9.787168528418988e-05,298.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948974609375,0.0,0.0,0.0004642606363631,287.2989196777344,294.1499938964844,287.73272705078125,286.4609680175781,288.40435791015625,287.8826904296875,287.1205444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003556428477,4.843017098465907e-09,0.0011003507534042,-0.0116312503814697,0.0,0.0,0.0,-0.007766461931169,60.0,0.4739347696304321,-0.0,-8.255167216475456e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436920,298.20147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938903808594,0.0,0.0,9.299376688431948e-05,298.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39434814453125,0.0,0.0,9.792700438993052e-05,298.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3942565917969,0.0,0.0,7.232857751660049e-05,298.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39422607421875,0.0,0.0,9.792696073418484e-05,298.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934326171875,0.0,0.0,0.0004645228618755,287.29754638671875,294.1499938964844,287.7196960449219,286.449951171875,288.397705078125,287.8684997558594,287.12078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009768350049,4.908450534912845e-09,0.0011009719455614,-0.0118026193231344,0.0,0.0,0.0,-0.0077992118895053,60.0,0.463996022939682,-0.0,-8.2644909582541e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,298.199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924255371094,0.0,0.0,9.304575360147282e-05,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39288330078125,0.0,0.0,9.798175597097725e-05,298.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.392822265625,0.0,0.0,7.236901001306251e-05,298.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.39276123046875,0.0,0.0,9.798171231523156e-05,298.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919677734375,0.0,0.0,0.0004647825844585,287.29620361328125,294.1499938964844,287.7068786621094,286.43902587890625,288.3909606933594,287.8542175292969,287.1210632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015920899808,4.973257805573894e-09,0.001101587084122,-0.0119723482057452,0.0,0.0,0.0,-0.0078316489234566,60.0,0.4542141854763031,-0.0,-8.273730855989926e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,298.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3909912109375,0.0,0.0,9.30967289605178e-05,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914489746094,0.0,0.0,9.803543071029708e-05,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.391357421875,0.0,0.0,7.240865670610219e-05,298.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913269042969,0.0,0.0,9.80353870545514e-05,298.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905334472656,0.0,0.0,0.0004650371847674,287.2948608398437,294.1499938964844,287.6943664550781,286.42822265625,288.3841857910156,287.83984375,287.1213073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021952377632,5.036794537005562e-09,0.0011021902319043,-0.0121387485414743,0.0,0.0,0.0,-0.007863450795412,60.0,0.4445896744728088,-0.0,-8.282793828584546e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437100,298.1967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895263671875,0.0,0.0,9.3146794824861e-05,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899841308594,0.0,0.0,9.808815229916944e-05,298.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899230957031,0.0,0.0,7.24475976312533e-05,298.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898620605469,0.0,0.0,9.808810864342377e-05,298.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890991210937,0.0,0.0,0.0004652872739825,287.29351806640625,294.1499938964844,287.6820983886719,286.4175109863281,288.3773498535156,287.82550048828125,287.1215515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027877917513,5.099201505487372e-09,0.0011027826694771,-0.0123021882027387,0.0,0.0,0.0,-0.0078946854919195,60.0,0.4351373314857483,-0.0,-8.291701192320033e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437160,298.1949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880920410156,0.0,0.0,9.319562377640978e-05,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885498046875,0.0,0.0,9.813956421567128e-05,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38848876953125,0.0,0.0,7.248557085404173e-05,298.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,9.81395278358832e-05,298.2630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876647949219,0.0,0.0,0.0004655311931855,287.29217529296875,294.1499938964844,287.670166015625,286.4069519042969,288.37042236328125,287.8111877441406,287.121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033655609935,5.1600621553404835e-09,0.0011033604387193,-0.0124615784734487,0.0,0.0,0.0,-0.0079251481220126,60.0,0.4258925020694732,-0.0,-8.300391840521115e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437220,298.1932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866882324219,0.0,0.0,9.32431939872913e-05,298.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871459960937,0.0,0.0,9.818966645980254e-05,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870544433594,0.0,0.0,7.252256909850985e-05,298.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869934082031,0.0,0.0,9.818962280405684e-05,298.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3862609863281,0.0,0.0,0.0004657688259612,287.2908630371094,294.1499938964844,287.6585388183594,286.39654541015625,288.3634948730469,287.79693603515625,287.1220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011039285454899,5.219361387531762e-09,0.0011039233068004,-0.0126168793067336,0.0,0.0,0.0,-0.007954828441143,60.0,0.4168631434440613,-0.0,-8.30886435210232e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437280,298.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38525390625,0.0,0.0,9.328903252026066e-05,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857116699219,0.0,0.0,9.823793516261504e-05,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856506347656,0.0,0.0,7.255822129081935e-05,298.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855895996094,0.0,0.0,9.823789150686936e-05,298.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38482666015625,0.0,0.0,0.0004659978148993,287.28955078125,294.1499938964844,287.6473083496094,286.3862609863281,288.35650634765625,287.7828063964844,287.122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044710408896,5.276497017092652e-09,0.0011044656857848,-0.0127665111795067,0.0,0.0,0.0,-0.0079834256321191,60.0,0.408061534166336,-0.0,-8.317032040849882e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437340,298.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38385009765625,0.0,0.0,9.333359048468992e-05,298.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38427734375,0.0,0.0,9.828485053731129e-05,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842163085937,0.0,0.0,7.25928766769357e-05,298.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841552734375,0.0,0.0,9.82848141575232e-05,298.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834228515625,0.0,0.0,0.0004662203718908,287.2882385253906,294.1499938964844,287.6364440917969,286.37615966796875,288.3494567871094,287.7688293457031,287.12255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049982858821,5.332033925498081e-09,0.0011049929307773,-0.0129119558259844,0.0,0.0,0.0,-0.0080112228170037,60.0,0.3995451629161834,-0.0,-8.324974487550207e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437400,298.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824462890625,0.0,0.0,9.337608207715677e-05,298.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38287353515625,0.0,0.0,9.832959767663851e-05,298.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3828125,0.0,0.0,7.262592407641932e-05,298.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827514648437,0.0,0.0,9.832955402089284e-05,298.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38201904296875,0.0,0.0,0.0004664326261263,287.2869567871094,294.1499938964844,287.6260070800781,286.3662414550781,288.3423767089844,287.7550354003906,287.1227722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055010836571,5.384992007861911e-09,0.001105495612137,-0.0130506455898284,0.0,0.0,0.0,-0.0080377291887998,60.0,0.3912954032421112,-0.0,-8.33255242582709e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437460,298.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38104248046875,0.0,0.0,9.341657278127968e-05,298.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3814697265625,0.0,0.0,9.837223478825764e-05,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38140869140625,0.0,0.0,7.265742169693112e-05,298.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38134765625,0.0,0.0,9.837219840846956e-05,298.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.380615234375,0.0,0.0,0.0004666348686441,287.2856750488281,294.1499938964844,287.6159973144531,286.35650634765625,288.33526611328125,287.74151611328125,287.1230163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059801327064,5.4354587497584825e-09,0.0011059747776016,-0.0131828114390373,0.0,0.0,0.0,-0.0080629885196685,60.0,0.3833532333374023,-0.0,-8.339776513821563e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437520,298.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.379638671875,0.0,0.0,9.345461148768663e-05,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38006591796875,0.0,0.0,9.841228893492372e-05,298.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800048828125,0.0,0.0,7.26870057405904e-05,298.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3799743652344,0.0,0.0,9.841225255513564e-05,298.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37921142578125,0.0,0.0,0.0004668248875532,287.2843933105469,294.1499938964844,287.6064758300781,286.3469543457031,288.328125,287.72821044921875,287.1232604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011064303107559,5.482867493356025e-09,0.0011064248392358,-0.0133069679141044,0.0,0.0,0.0,-0.0080867176875472,60.0,0.3757271468639374,-0.0,-8.34656574966175e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437580,298.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782653808594,0.0,0.0,9.349022002425043e-05,298.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3786926269531,0.0,0.0,9.84497892204672e-05,298.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3786315917969,0.0,0.0,7.271469803526998e-05,298.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785705566406,0.0,0.0,9.844975284067914e-05,298.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778381347656,0.0,0.0,0.0004670027701649,287.2831420898437,294.1499938964844,287.597412109375,286.3376159667969,288.32098388671875,287.7152404785156,287.1234741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011068516178056,5.52724976898844e-09,0.0011068461462855,-0.0134231969714164,0.0,0.0,0.0,-0.0081089315935969,60.0,0.3684318959712982,-0.0,-8.35292439660407e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437640,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768615722656,0.0,0.0,9.352293272968382e-05,298.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773193359375,0.0,0.0,9.848423360381275e-05,298.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3772277832031,0.0,0.0,7.274014205904678e-05,298.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.377197265625,0.0,0.0,9.848419722402468e-05,298.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37646484375,0.0,0.0,0.0004671661881729,287.2818908691406,294.1499938964844,287.5888977050781,286.3285217285156,288.3138122558594,287.7026062011719,287.12371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072386987507,5.568011829382158e-09,0.0011072331108152,-0.0135299460962414,0.0,0.0,0.0,-0.0081293331459164,60.0,0.3614917695522308,-0.0,-8.35876576843475e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437700,298.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37548828125,0.0,0.0,9.355274960398674e-05,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759155273437,0.0,0.0,9.851563663687556e-05,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758544921875,0.0,0.0,7.276333053596318e-05,298.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758239746094,0.0,0.0,9.851559298112988e-05,298.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750915527344,0.0,0.0,0.0004673151124734,287.2806396484375,294.1499938964844,287.5809020996094,286.3196716308594,288.306640625,287.6903381347656,287.1239318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011075914371758,5.605166997213473e-09,0.0011075858492404,-0.0136272478848695,0.0,0.0,0.0,-0.0081479307264089,60.0,0.3549283742904663,-0.0,-8.364092707324745e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437760,298.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741149902344,0.0,0.0,9.35792486416176e-05,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3745422363281,0.0,0.0,9.854353993432596e-05,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744812011719,0.0,0.0,7.278394332388416e-05,298.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744506835937,0.0,0.0,9.854350355453788e-05,298.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37371826171875,0.0,0.0,0.0004674475057981,287.2794189453125,294.1499938964844,287.573486328125,286.31103515625,288.2994384765625,287.6784973144531,287.1241760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079050600528,5.638191247214763e-09,0.0011078993557021,-0.0137137314304709,0.0,0.0,0.0,-0.0081644598394632,60.0,0.3487665951251983,-0.0,-8.368829185201322e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437820,298.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727722167969,0.0,0.0,9.36022333917208e-05,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731994628906,0.0,0.0,9.856774704530837e-05,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731384277344,0.0,0.0,7.280182035174221e-05,298.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730773925781,0.0,0.0,9.856770338956268e-05,298.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37237548828125,0.0,0.0,0.0004675623204093,287.2781982421875,294.1499938964844,287.566650390625,286.3026733398437,288.2922668457031,287.6671142578125,287.1243896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011081768898293,5.666823010841426e-09,0.0011081711854785,-0.0137887131422758,0.0,0.0,0.0,-0.0081787910312414,60.0,0.3430192768573761,-0.0,-8.372936122214014e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437880,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37139892578125,0.0,0.0,9.362140554003416e-05,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.371826171875,0.0,0.0,9.85879305517301e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37176513671875,0.0,0.0,7.281672878889367e-05,298.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,9.858789417194204e-05,298.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710021972656,0.0,0.0,0.0004676580720115,287.2769775390625,294.1499938964844,287.5604553222656,286.2945861816406,288.2850646972656,287.6561889648437,287.1246032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084035504609,5.690700355387435e-09,0.0011083978461101,-0.0138512421399354,0.0,0.0,0.0,-0.0081907417625188,60.0,0.3377031683921814,-0.0,-8.37636235928585e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437940,298.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700561523437,0.0,0.0,9.363679419038816e-05,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3704833984375,0.0,0.0,9.86041413852945e-05,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37042236328125,0.0,0.0,7.2828697739169e-05,298.0301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.370361328125,0.0,0.0,9.86040977295488e-05,298.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3696594238281,0.0,0.0,0.0004677349643316,287.2757568359375,294.1499938964844,287.5549011230469,286.2867736816406,288.2779235839844,287.645751953125,287.12481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011085856240242,5.709867689773773e-09,0.0011085799196735,-0.0139014367014169,0.0,0.0,0.0,-0.0082003353163599,60.0,0.3328306674957275,-0.0,-8.379112870215978e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438000,298.1694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36871337890625,0.0,0.0,9.364813740830868e-05,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.369140625,0.0,0.0,9.8616088507697e-05,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690795898437,0.0,0.0,7.2837523475755e-05,298.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690185546875,0.0,0.0,9.86160448519513e-05,298.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683166503906,0.0,0.0,0.0004677916294895,287.2745666503906,294.1499938964844,287.54998779296875,286.2792663574219,288.270751953125,287.63580322265625,287.1250305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001108719734475,5.723986618022536e-09,0.0011087140301242,-0.0139384120702743,0.0,0.0,0.0,-0.0082074021920561,60.0,0.3284008800983429,-0.0,-8.3811400486411e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438060,298.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3674011230469,0.0,0.0,9.36565556912683e-05,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677978515625,0.0,0.0,9.862494334811343e-05,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,7.284406456165016e-05,298.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36767578125,0.0,0.0,9.862490696832538e-05,298.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3669738769531,0.0,0.0,0.0004678336554206,287.2733764648437,294.1499938964844,287.5456848144531,286.27203369140625,288.2636413574219,287.62646484375,287.125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088190367445,5.734448027538974e-09,0.0011088133323937,-0.0139658078551292,0.0,0.0,0.0,-0.0082126390188932,60.0,0.3244925737380981,-0.0,-8.382641425441761e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438120,298.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660583496094,0.0,0.0,9.366367157781497e-05,298.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.366455078125,0.0,0.0,9.863244486041368e-05,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36639404296875,0.0,0.0,7.284960156539455e-05,298.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663635253906,0.0,0.0,9.8632401204668e-05,298.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656616210937,0.0,0.0,0.0004678692203015,287.2721862792969,294.1499938964844,287.5417785644531,286.2650451660156,288.2565612792969,287.6176147460937,287.1254577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011089030886068,5.743300501848125e-09,0.0011088973842561,-0.0139889903366565,0.0,0.0,0.0,-0.0082170693203806,60.0,0.3209360241889953,-0.0,-8.383912586396036e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438180,298.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36474609375,0.0,0.0,9.3669950729236e-05,298.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651428222656,0.0,0.0,9.863905142992736e-05,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650817871094,0.0,0.0,7.285448373295367e-05,298.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650207519531,0.0,0.0,9.863901505013928e-05,298.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3643493652344,0.0,0.0,0.0004679005651269,287.2710266113281,294.1499938964844,287.5382995605469,286.25830078125,288.24951171875,287.609375,287.1256408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011089771287515,5.751097820194673e-09,0.0011089714244008,-0.014009409584105,0.0,0.0,0.0,-0.0082209724932909,60.0,0.3177884519100189,-0.0,-8.385032401747594e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
