time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12438240,298.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634338378906,0.0,0.0,9.367495658807456e-05,298.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36383056640625,0.0,0.0,9.864432649919765e-05,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36376953125,0.0,0.0,7.285838364623487e-05,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637084960937,0.0,0.0,9.864429011940956e-05,298.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.363037109375,0.0,0.0,0.0004679255944211,287.2698669433594,294.1499938964844,287.5351867675781,286.25177001953125,288.24249267578125,287.6016845703125,287.1258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109036267735,5.757317289578623e-09,0.0011090304469689,-0.0140256965532898,0.0,0.0,0.0,-0.0082240859046578,60.0,0.3149460256099701,-0.0,-8.385925553966447e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438300,298.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36212158203125,0.0,0.0,9.367894381284714e-05,298.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3625183105469,0.0,0.0,9.86485174507834e-05,298.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624572753906,0.0,0.0,7.28614759282209e-05,298.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623962402344,0.0,0.0,9.864848107099532e-05,298.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617248535156,0.0,0.0,0.0004679455014411,287.2687072753906,294.1499938964844,287.5325012207031,286.2455139160156,288.23553466796875,287.594482421875,287.12603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090831831097,5.762257782038205e-09,0.0011090774787589,-0.014038635417819,0.0,0.0,0.0,-0.0082265585660934,60.0,0.3124045729637146,-0.0,-8.38663538615947e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438360,298.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608093261719,0.0,0.0,9.368172322865576e-05,298.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612060546875,0.0,0.0,9.86514423857443e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36114501953125,0.0,0.0,7.286363688763231e-05,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3611145019531,0.0,0.0,9.865140600595625e-05,298.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36041259765625,0.0,0.0,0.0004679593839682,287.267578125,294.1499938964844,287.5301513671875,286.23944091796875,288.2286071777344,287.5877990722656,287.1262512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091158958151,5.765695032522444e-09,0.0011091100750491,-0.0140476357191801,0.0,0.0,0.0,-0.0082282787188887,60.0,0.3101619780063629,-0.0,-8.387129213360822e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438420,298.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595275878906,0.0,0.0,9.368340397486465e-05,298.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35992431640625,0.0,0.0,9.865321044344456e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35986328125,0.0,0.0,7.286494656000286e-05,298.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598022460937,0.0,0.0,9.865317406365648e-05,298.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.359130859375,0.0,0.0,0.0004679677658714,287.2664489746094,294.1499938964844,287.5281677246094,286.23358154296875,288.22174072265625,287.58160400390625,287.1264343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091354535892,5.767762267794296e-09,0.0011091297492384,-0.0140530494973063,0.0,0.0,0.0,-0.0082293134182691,60.0,0.3081989884376526,-0.0,-8.387426930767108e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438480,298.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35821533203125,0.0,0.0,9.368389146402478e-05,298.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586120605469,0.0,0.0,9.865372703643516e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3585510253906,0.0,0.0,7.28653249097988e-05,298.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3585205078125,0.0,0.0,9.865369065664709e-05,298.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578491210937,0.0,0.0,0.000467970239697,287.26531982421875,294.1499938964844,287.52655029296875,286.2279052734375,288.21490478515625,287.57586669921875,287.1266174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091410415247,5.768346245105249e-09,0.0011091353371739,-0.0140545787289738,0.0,0.0,0.0,-0.0082296058535575,60.0,0.3065037429332733,-0.0,-8.387510774809925e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438540,298.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.35693359375,0.0,0.0,9.368341852677986e-05,298.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573303222656,0.0,0.0,9.86532322713174e-05,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572692871094,0.0,0.0,7.286496111191809e-05,298.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35723876953125,0.0,0.0,9.865319589152932e-05,298.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565673828125,0.0,0.0,0.0004679678531829,287.26422119140625,294.1499938964844,287.5252380371094,286.2224426269531,288.2081298828125,287.57061767578125,287.1268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091352207586,5.767727184746718e-09,0.0011091295164078,-0.0140529572963714,0.0,0.0,0.0,-0.0082292966544628,60.0,0.3050760328769684,-0.0,-8.387422667510691e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438600,298.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556823730469,0.0,0.0,9.368176688440144e-05,298.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560791015625,0.0,0.0,9.865148604149e-05,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35601806640625,0.0,0.0,7.286367326742038e-05,298.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.35595703125,0.0,0.0,9.865144966170192e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35528564453125,0.0,0.0,0.0004679596167989,287.2630920410156,294.1499938964844,287.52423095703125,286.2171325683594,288.201416015625,287.5657958984375,287.12701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091154301539,5.7656381891035835e-09,0.0011091097258031,-0.0140474876388907,0.0,0.0,0.0,-0.008228251710534,60.0,0.3038935661315918,-0.0,-8.3871228184762e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438660,298.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544006347656,0.0,0.0,9.367912571178748e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35479736328125,0.0,0.0,9.864870662568136e-05,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.354736328125,0.0,0.0,7.286162144737318e-05,298.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35467529296875,0.0,0.0,9.864867752185091e-05,298.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540344238281,0.0,0.0,0.0004679464327637,287.26202392578125,294.1499938964844,287.5235290527344,286.2120056152344,288.1947631835937,287.5614013671875,287.127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109083998017,5.762319954527584e-09,0.0011090781772509,-0.014038797467947,0.0,0.0,0.0,-0.0082265911623835,60.0,0.3029362857341766,-0.0,-8.386646754843241e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438720,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531494140625,0.0,0.0,9.367529128212482e-05,298.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.353515625,0.0,0.0,9.86446684692055e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534851074219,0.0,0.0,7.285863830475137e-05,298.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534240722656,0.0,0.0,9.864463936537504e-05,298.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.352783203125,0.0,0.0,0.0004679272824432,287.26092529296875,294.1499938964844,287.5231018066406,286.20703125,288.1881408691406,287.5573425292969,287.1273803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090383632108,5.757511356563327e-09,0.00110903265886,-0.0140262050554156,0.0,0.0,0.0,-0.0082241846248507,60.0,0.3021842539310455,-0.0,-8.385956817846819e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438780,298.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518981933594,0.0,0.0,9.367048187414184e-05,298.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522644042969,0.0,0.0,9.863960440270604e-05,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522033691406,0.0,0.0,7.285489118658006e-05,298.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3521728515625,0.0,0.0,9.863956802291796e-05,298.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515319824219,0.0,0.0,0.0004679032426793,287.25982666015625,294.1499938964844,287.52294921875,286.20220947265625,288.1816101074219,287.55377197265625,287.1275329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011089812032878,5.751485954164082e-09,0.0011089753825217,-0.0140104256570339,0.0,0.0,0.0,-0.0082211680710315,60.0,0.3016859889030456,-0.0,-8.385092087337399e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438840,298.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35064697265625,0.0,0.0,9.366445010527968e-05,298.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3510131835937,0.0,0.0,9.863325249170884e-05,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509521484375,0.0,0.0,7.285020546987653e-05,298.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509216308594,0.0,0.0,9.863321611192076e-05,298.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35028076171875,0.0,0.0,0.0004678731202147,287.2587585449219,294.1499938964844,287.5230407714844,286.1975402832031,288.1751403808594,287.5505065917969,287.1277160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011089096078649,5.7439364375966315e-09,0.0011089037870988,-0.0139906555414199,0.0,0.0,0.0,-0.0082173896953463,60.0,0.3013711869716644,-0.0,-8.384008509665365e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438900,298.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493957519531,0.0,0.0,9.365754522150382e-05,298.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,9.862598381005228e-05,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497314453125,0.0,0.0,7.284483581315726e-05,298.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34967041015625,0.0,0.0,9.86259474302642e-05,298.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490295410156,0.0,0.0,0.0004678386321756,287.2577209472656,294.1499938964844,287.5233764648437,286.1929931640625,288.16876220703125,287.5477294921875,287.1278991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001108827535063,5.7353002347326765e-09,0.0011088218307122,-0.013968039304018,0.0,0.0,0.0,-0.0082130674272775,60.0,0.3012723326683044,-0.0,-8.382769323134198e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438960,298.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481750488281,0.0,0.0,9.364954166812822e-05,298.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485412597656,0.0,0.0,9.861755825113504e-05,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484802246094,0.0,0.0,7.283860759343952e-05,298.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34844970703125,0.0,0.0,9.861752187134698e-05,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478088378906,0.0,0.0,0.0004677986726164,287.25665283203125,294.1499938964844,287.52392578125,286.1885681152344,288.16241455078125,287.5452575683594,287.1280822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011087326565757,5.725293572567125e-09,0.0011087269522249,-0.0139418328180909,0.0,0.0,0.0,-0.0082080587744712,60.0,0.301344096660614,-0.0,-8.381333316265228e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439020,298.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.346923828125,0.0,0.0,9.364044672111048e-05,298.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473205566406,0.0,0.0,9.860797581495716e-05,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472595214844,0.0,0.0,7.283153536263853e-05,298.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471984863281,0.0,0.0,9.860794671112671e-05,298.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465881347656,0.0,0.0,0.0004677532415371,287.255615234375,294.1499938964844,287.5246887207031,286.18426513671875,288.1561584472656,287.54315185546875,287.12823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011086247395724,5.713925776973383e-09,0.0011086190352216,-0.0139120640233159,0.0,0.0,0.0,-0.0082023693248629,60.0,0.3015836775302887,-0.0,-8.37970262068666e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439080,298.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.345703125,0.0,0.0,9.36301876208745e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460998535156,0.0,0.0,9.859717101790012e-05,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460388183594,0.0,0.0,7.282355363713577e-05,298.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459777832031,0.0,0.0,9.859714191406964e-05,298.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453674316406,0.0,0.0,0.0004677019896917,287.25457763671875,294.1499938964844,287.5256652832031,286.1800537109375,288.1499938964844,287.5413513183594,287.12841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001108503085561,5.701103589217382e-09,0.0011084973812103,-0.0138784861192107,0.0,0.0,0.0,-0.0081959525123238,60.0,0.3019881248474121,-0.0,-8.377863025543777e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439140,298.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445129394531,0.0,0.0,9.361911361338572e-05,298.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448791503906,0.0,0.0,9.858550765784456e-05,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448181152344,0.0,0.0,7.281493890332058e-05,297.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447570800781,0.0,0.0,9.858547855401412e-05,298.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441467285156,0.0,0.0,0.00046764666331,287.2535400390625,294.1499938964844,287.5267944335937,286.17596435546875,288.14385986328125,287.53985595703125,287.1285705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083716526627,5.687263993081615e-09,0.0011083659483119,-0.0138422427698969,0.0,0.0,0.0,-0.0081890253350138,60.0,0.3025323748588562,-0.0,-8.375877058597325e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439200,298.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432922363281,0.0,0.0,9.360687545267864e-05,298.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436584472656,0.0,0.0,9.857262193690984e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435974121094,0.0,0.0,7.280542195076123e-05,297.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34356689453125,0.0,0.0,9.85725928330794e-05,298.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34295654296875,0.0,0.0,0.000467585545266,287.2525329589844,294.1499938964844,287.5281066894531,286.17193603515625,288.1378173828125,287.5386657714844,287.12872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082265991717,5.671979330656995e-09,0.0011082208948209,-0.0138022154569625,0.0,0.0,0.0,-0.0081813754513859,60.0,0.303213506937027,-0.0,-8.37368432371477e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439260,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34210205078125,0.0,0.0,9.35937205213122e-05,298.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34246826171875,0.0,0.0,9.855876851361244e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424072265625,0.0,0.0,7.279518467839807e-05,297.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34234619140625,0.0,0.0,9.855873213382438e-05,298.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417358398437,0.0,0.0,0.0004675198288168,287.25152587890625,294.1499938964844,287.5295715332031,286.1679992675781,288.1318664550781,287.5377197265625,287.12890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011080706026405,5.6555440330896545e-09,0.001108065014705,-0.0137591753154993,0.0,0.0,0.0,-0.0081731490790843,60.0,0.3040172755718231,-0.0,-8.371327453460253e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439320,298.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409118652344,0.0,0.0,9.357942326460034e-05,298.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412475585937,0.0,0.0,9.85437145573087e-05,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412170410156,0.0,0.0,7.27840670151636e-05,297.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411560058594,0.0,0.0,9.854367817752065e-05,298.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3405456542969,0.0,0.0,0.0004674484080169,287.2505187988281,294.1499938964844,287.5311889648437,286.16412353515625,288.1259460449219,287.5370178222656,287.1290588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079011019319,5.637688538229213e-09,0.0011078955139964,-0.0137124145403504,0.0,0.0,0.0,-0.0081642130389809,60.0,0.3049256205558777,-0.0,-8.368766657440575e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439380,298.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397216796875,0.0,0.0,9.356420196127146e-05,298.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3400573730469,0.0,0.0,9.852768562268466e-05,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34002685546875,0.0,0.0,7.277222903212532e-05,297.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399658203125,0.0,0.0,9.85276492428966e-05,298.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33935546875,0.0,0.0,0.0004673723888117,287.2495422363281,294.1499938964844,287.53289794921875,286.1603088378906,288.1201477050781,287.5365905761719,287.12921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011077207745984,5.618682408226051e-09,0.0011077150702476,-0.0136626418679952,0.0,0.0,0.0,-0.0081546995788812,60.0,0.3059558868408203,-0.0,-8.366041726048935e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439440,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385314941406,0.0,0.0,9.354778740089388e-05,298.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388977050781,0.0,0.0,9.851039794739336e-05,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388366699219,0.0,0.0,7.275945972651243e-05,297.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387756347656,0.0,0.0,9.851036156760527e-05,298.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33819580078125,0.0,0.0,0.0004672903742175,287.24853515625,294.1499938964844,287.53472900390625,286.1565246582031,288.1144104003906,287.536376953125,287.1293640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011075262445956,5.598184582567001e-09,0.0011075205402448,-0.013608961366117,0.0,0.0,0.0,-0.0081444410607218,60.0,0.3070708811283111,-0.0,-8.36310292129383e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439500,298.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373413085937,0.0,0.0,9.353063796879724e-05,298.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33770751953125,0.0,0.0,9.849233174463734e-05,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.337646484375,0.0,0.0,7.274611562024802e-05,297.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3376159667969,0.0,0.0,9.849230264080688e-05,298.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370056152344,0.0,0.0,0.0004672046925406,287.24755859375,294.1499938964844,287.5366516113281,286.1528015136719,288.1087341308594,287.5364074707031,287.1295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011073228670284,5.576769268600401e-09,0.0011073172790929,-0.0135528789833188,0.0,0.0,0.0,-0.0081337224692106,60.0,0.3082737922668457,-0.0,-8.360032666132612e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439560,298.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.336181640625,0.0,0.0,9.351244807476178e-05,298.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365478515625,0.0,0.0,9.84731814241968e-05,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33648681640625,0.0,0.0,7.273197115864605e-05,297.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3364562988281,0.0,0.0,9.847314504440874e-05,298.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358459472656,0.0,0.0,0.000467113830382,287.2466125488281,294.1499938964844,287.5386657714844,286.14910888671875,288.1031494140625,287.53662109375,287.1296691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011071073822677,5.554060766854718e-09,0.0011071017943322,-0.0134934093803167,0.0,0.0,0.0,-0.00812235660851,60.0,0.309543251991272,-0.0,-8.35677838040283e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439620,298.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33502197265625,0.0,0.0,9.349326137453318e-05,298.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353881835937,0.0,0.0,9.845297608990222e-05,298.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353271484375,0.0,0.0,7.271704816957936e-05,297.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33526611328125,0.0,0.0,9.845293971011416e-05,298.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346862792969,0.0,0.0,0.0004670179914683,287.2456359863281,294.1499938964844,287.54071044921875,286.1454162597656,288.0976257324219,287.5370178222656,287.1298217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011068800231441,5.5301070389646165e-09,0.0011068744352087,-0.0134306792169809,0.0,0.0,0.0,-0.0081103676930069,60.0,0.3108705580234527,-0.0,-8.353346458989108e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439680,298.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338623046875,0.0,0.0,9.347312879981472e-05,298.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.334228515625,0.0,0.0,9.843177394941448e-05,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33416748046875,0.0,0.0,7.270139030879363e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341064453125,0.0,0.0,9.843174484558403e-05,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3335266113281,0.0,0.0,0.0004669174668379,287.24468994140625,294.1499938964844,287.5428466796875,286.1417541503906,288.0921630859375,287.5375366210937,287.1299743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011066414881497,5.504980471471299e-09,0.0011066360166296,-0.0133648766204714,0.0,0.0,0.0,-0.0080977911129593,60.0,0.3122320771217346,-0.0,-8.34974684948975e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439740,298.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33270263671875,0.0,0.0,9.34520794544369e-05,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33306884765625,0.0,0.0,9.840961138252168e-05,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330078125,0.0,0.0,7.268501940416172e-05,297.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329772949219,0.0,0.0,9.840958227869125e-05,298.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323974609375,0.0,0.0,0.0004668123146984,287.2437438964844,294.1499938964844,287.54498291015625,286.1381225585937,288.0868225097656,287.53826904296875,287.130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011063921265304,5.4787072656381505e-09,0.0011063866550102,-0.0132960705086588,0.0,0.0,0.0,-0.0080846417695283,60.0,0.3136496543884277,-0.0,-8.345983815161162e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439800,298.109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315734863281,0.0,0.0,9.343014971818776e-05,298.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319091796875,0.0,0.0,9.838651749305428e-05,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3318786621094,0.0,0.0,7.266796455951408e-05,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3318176269531,0.0,0.0,9.83864883892238e-05,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33123779296875,0.0,0.0,0.0004667027678806,287.2427978515625,294.1499938964844,287.5471496582031,286.13446044921875,288.0815124511719,287.5390625,287.1302795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001106132287532,5.4513344949214115e-09,0.0011061268160119,-0.0132243856787681,0.0,0.0,0.0,-0.0080709410831332,60.0,0.3150836229324341,-0.0,-8.342063750887976e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439860,298.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304443359375,0.0,0.0,9.340736869489774e-05,298.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307800292969,0.0,0.0,9.83625213848427e-05,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307189941406,0.0,0.0,7.265024032676592e-05,297.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3306884765625,0.0,0.0,9.836249228101224e-05,298.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3301086425781,0.0,0.0,0.0004665889719035,287.24188232421875,294.1499938964844,287.5493469238281,286.1307678222656,288.0762634277344,287.5400390625,287.13043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058623204007,5.422894133744194e-09,0.0011058568488806,-0.0131499050185084,0.0,0.0,0.0,-0.0080567067489027,60.0,0.3165368139743805,-0.0,-8.337992341012068e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439920,298.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3293151855469,0.0,0.0,9.338375821243972e-05,298.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32965087890625,0.0,0.0,9.833766671363264e-05,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32958984375,0.0,0.0,7.263188308570534e-05,297.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3295593261719,0.0,0.0,9.83376376098022e-05,298.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3289794921875,0.0,0.0,0.0004664710431825,287.2409362792969,294.1499938964844,287.551513671875,286.1270751953125,288.07110595703125,287.54107666015625,287.1305847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055825743824,5.393431035116691e-09,0.0011055772192776,-0.0130727458745241,0.0,0.0,0.0,-0.0080419601872563,60.0,0.3179947137832641,-0.0,-8.333775269875333e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439980,298.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.32818603515625,0.0,0.0,9.33593764784746e-05,298.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3285217285156,0.0,0.0,9.83119898592122e-05,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3284606933594,0.0,0.0,7.261291466420516e-05,297.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.32843017578125,0.0,0.0,9.831195347942412e-05,298.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3278503417969,0.0,0.0,0.000466349243652,287.2400207519531,294.1499938964844,287.5536499023437,286.12335205078125,288.0660095214844,287.5422668457031,287.1307067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052937479689,5.362996269298037e-09,0.0011052883928641,-0.0129930404946208,0.0,0.0,0.0,-0.0080267274752259,60.0,0.319445937871933,-0.0,-8.329420353447858e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440040,298.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270568847656,0.0,0.0,9.33342525968328e-05,298.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.327392578125,0.0,0.0,9.828553447732702e-05,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32733154296875,0.0,0.0,7.259337871801108e-05,297.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273010253906,0.0,0.0,9.828550537349656e-05,298.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32672119140625,0.0,0.0,0.0004662237479351,287.2391357421875,294.1499938964844,287.5557556152344,286.1195678710937,288.0609741210937,287.54351806640625,287.130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104996073991,5.331645347439462e-09,0.0011049908353015,-0.0129109360277652,0.0,0.0,0.0,-0.0080110356211662,60.0,0.3208794295787811,-0.0,-8.32493540769974e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440100,298.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3259582519531,0.0,0.0,9.330843749921768e-05,298.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262939453125,0.0,0.0,9.825834422372282e-05,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32623291015625,0.0,0.0,7.257329707499593e-05,297.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262023925781,0.0,0.0,9.825831511989236e-05,298.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3256225585937,0.0,0.0,0.0004660947888623,287.2382202148437,294.1499938964844,287.5578308105469,286.1157531738281,288.0560302734375,287.5448608398437,287.1310119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046902509406,5.299423122551161e-09,0.0011046848958358,-0.0128265498206019,0.0,0.0,0.0,-0.0079949079081416,60.0,0.3222812414169311,-0.0,-8.320327538058336e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440160,298.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3248291015625,0.0,0.0,9.328198211733252e-05,298.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251647949219,0.0,0.0,9.823049185797572e-05,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251342773437,0.0,0.0,7.255272066686302e-05,297.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,9.823045547818764e-05,298.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32452392578125,0.0,0.0,0.0004659626574721,287.2373352050781,294.1499938964844,287.559814453125,286.1118469238281,288.0511779785156,287.5462341308594,287.1311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011043768608942,5.266411751136957e-09,0.0011043716222047,-0.0127400970086455,0.0,0.0,0.0,-0.0079783853143453,60.0,0.3236420452594757,-0.0,-8.315607402664683e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440220,298.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32373046875,0.0,0.0,9.325495193479584e-05,298.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3240661621094,0.0,0.0,9.820202103583142e-05,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3240051269531,0.0,0.0,7.253169314935803e-05,297.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.323974609375,0.0,0.0,9.820199193200096e-05,298.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.32342529296875,0.0,0.0,0.0004658276156987,287.2364501953125,294.1499938964844,287.5617370605469,286.10791015625,288.0463562011719,287.5476989746094,287.1312866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040566023439,5.232675626132277e-09,0.0011040514800697,-0.012651746161282,0.0,0.0,0.0,-0.0079615004360675,60.0,0.3249508142471313,-0.0,-8.310785659659815e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440280,298.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226318359375,0.0,0.0,9.322741971118376e-05,298.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3229675292969,0.0,0.0,9.81730263447389e-05,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32293701171875,0.0,0.0,7.251028000609949e-05,297.9836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3228759765625,0.0,0.0,9.817299724090844e-05,298.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32232666015625,0.0,0.0,0.000465690070996,287.2355651855469,294.1499938964844,287.56353759765625,286.1038818359375,288.0416259765625,287.54913330078125,287.13140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037304066121,5.198312891252499e-09,0.0011037252843379,-0.0125617524608969,0.0,0.0,0.0,-0.0079443017020821,60.0,0.3262041807174682,-0.0,-8.305875809355714e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440340,298.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3215637207031,0.0,0.0,9.319937089458108e-05,298.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218994140625,0.0,0.0,9.814349323278292e-05,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32183837890625,0.0,0.0,7.248846668517217e-05,297.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218078613281,0.0,0.0,9.814346412895247e-05,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212585449219,0.0,0.0,0.00046554999426,287.2347106933594,294.1499938964844,287.56524658203125,286.0997619628906,288.0369567871094,287.5506286621094,287.1315612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033982736989,5.1633142206242155e-09,0.0011033930350095,-0.012470094487071,0.0,0.0,0.0,-0.0079267844557762,60.0,0.327373057603836,-0.0,-8.300875720124169e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440400,298.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204650878906,0.0,0.0,9.317097283201292e-05,298.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.32080078125,0.0,0.0,9.811358904698864e-05,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207397460937,0.0,0.0,7.246637687785551e-05,297.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207092285156,0.0,0.0,9.811355994315818e-05,298.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201599121094,0.0,0.0,0.0004654081421904,287.2338562011719,294.1499938964844,287.5668334960937,286.0955505371094,288.0323486328125,287.5521240234375,287.1316833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030618334189,5.1278781221242314e-09,0.0011030567111447,-0.0123772891238331,0.0,0.0,0.0,-0.0079090483486652,60.0,0.3284701406955719,-0.0,-8.295815234760084e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440460,298.04986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31939697265625,0.0,0.0,9.31421891436912e-05,298.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197326660156,0.0,0.0,9.808327740756796e-05,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196716308594,0.0,0.0,7.244398875627667e-05,297.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31964111328125,0.0,0.0,9.808324830373748e-05,298.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.319091796875,0.0,0.0,0.0004652643401641,287.2330017089844,294.1499938964844,287.5682678222656,286.0912475585937,288.0278015136719,287.5535888671875,287.1318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027208529412,5.091956190028668e-09,0.0011027157306671,-0.0122832125052809,0.0,0.0,0.0,-0.0078910691663622,60.0,0.3294568657875061,-0.0,-8.290687247836105e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440520,298.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3183288574219,0.0,0.0,9.311317262472583e-05,298.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.31866455078125,0.0,0.0,9.805271838558838e-05,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.318603515625,0.0,0.0,7.242141873575747e-05,297.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3185729980469,0.0,0.0,9.805268928175792e-05,298.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3180236816406,0.0,0.0,0.0004651194030884,287.2321472167969,294.1499938964844,287.569580078125,286.0868225097656,288.0233154296875,287.5550231933594,287.1319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023770784959,5.055748264481963e-09,0.001102372072637,-0.0121883852407336,0.0,0.0,0.0,-0.0078729465603828,60.0,0.3303559720516205,-0.0,-8.28551947051892e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
