time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12440580,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172912597656,0.0,0.0,9.308392327511684e-05,298.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175964355469,0.0,0.0,9.802191198104993e-05,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175354003906,0.0,0.0,7.239866681629792e-05,297.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175048828125,0.0,0.0,9.802188287721948e-05,298.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31695556640625,0.0,0.0,0.0004649733018595,287.2313232421875,294.1499938964844,287.5706787109375,286.082275390625,288.0188903808594,287.5564270019531,287.132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020306264981,5.019245907789127e-09,0.0011020256206393,-0.012092787772417,0.0,0.0,0.0,-0.0078546768054366,60.0,0.3311295807361603,-0.0,-8.280311902808536e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440640,298.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31622314453125,0.0,0.0,9.305452840635552e-05,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3165283203125,0.0,0.0,9.79909600573592e-05,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3164978027344,0.0,0.0,7.237580575747415e-05,297.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3164367675781,0.0,0.0,9.799093095352872e-05,298.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31591796875,0.0,0.0,0.0004648264730349,287.2304992675781,294.1499938964844,287.5716247558594,286.0776062011719,288.0144958496094,287.55780029296875,287.1322326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016824282705,4.982567691769191e-09,0.0011016774224117,-0.0119967283681035,0.0,0.0,0.0,-0.0078363185748457,60.0,0.3317694962024688,-0.0,-8.275080176645133e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440700,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.315185546875,0.0,0.0,9.302506077801807e-05,298.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31549072265625,0.0,0.0,9.79599280981347e-05,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3154296875,0.0,0.0,7.235288649098948e-05,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153991699219,0.0,0.0,9.795989899430424e-05,298.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148803710937,0.0,0.0,0.0004646792658604,287.22967529296875,294.1499938964844,287.5723571777344,286.0727844238281,288.0101928710937,287.55908203125,287.1323547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011013334151357,4.945796217015186e-09,0.0011013284092769,-0.0119004249572753,0.0,0.0,0.0,-0.0078179147094488,60.0,0.3322686851024627,-0.0,-8.26983708179796e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440760,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3141174316406,0.0,0.0,9.29955713218078e-05,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.314453125,0.0,0.0,9.792887431103736e-05,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143920898437,0.0,0.0,7.232994539663196e-05,297.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143615722656,0.0,0.0,9.79288452072069e-05,298.2195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138427734375,0.0,0.0,0.0004645319713745,287.2288513183594,294.1499938964844,287.5729064941406,286.0678100585937,288.00592041015625,287.560302734375,287.13250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009840527549,4.9089989850870105e-09,0.0011009791633114,-0.0118040535598993,0.0,0.0,0.0,-0.0077994968742132,60.0,0.3326231241226196,-0.0,-8.264592565865314e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440820,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3131103515625,0.0,0.0,9.29661255213432e-05,298.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134155273437,0.0,0.0,9.789786417968573e-05,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133544921875,0.0,0.0,7.230704795802012e-05,297.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133239746094,0.0,0.0,9.789783507585526e-05,298.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.31280517578125,0.0,0.0,0.0004643848806153,287.22802734375,294.1499938964844,287.5732116699219,286.06268310546875,288.001708984375,287.5614013671875,287.13262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011006352724507,4.872253711596386e-09,0.0011006303830072,-0.0117078181356191,0.0,0.0,0.0,-0.0077811055816709,60.0,0.3328216969966888,-0.0,-8.259356576445499e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440880,298.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.31207275390625,0.0,0.0,9.29367888602428e-05,298.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3123779296875,0.0,0.0,9.78669777396135e-05,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.31231689453125,0.0,0.0,7.228423055494204e-05,297.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3122863769531,0.0,0.0,9.786694863578305e-05,298.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.311767578125,0.0,0.0,0.0004642383719328,287.22723388671875,294.1499938964844,287.5732727050781,286.0574035644531,287.9975280761719,287.5624389648437,287.1327514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100287772715,4.835654099366593e-09,0.0011002829996868,-0.011611963622272,0.0,0.0,0.0,-0.0077627869322896,60.0,0.3328482806682586,-0.0,-8.25414261385049e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440940,298.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.31103515625,0.0,0.0,9.290757589042188e-05,298.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.31134033203125,0.0,0.0,9.783621499082074e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3113098144531,0.0,0.0,7.226150773931295e-05,297.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.311279296875,0.0,0.0,9.783618588699028e-05,298.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3107604980469,0.0,0.0,0.0004640924162231,287.2264404296875,294.1499938964844,287.5730895996094,286.05194091796875,287.993408203125,287.5633544921875,287.13287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010999417863786,4.7991988161300014e-09,0.0010999368969351,-0.0115164872258901,0.0,0.0,0.0,-0.007744540926069,60.0,0.3327061235904693,-0.0,-8.248951388623028e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441000,298.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3100280761719,0.0,0.0,9.28786030272022e-05,298.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3103332519531,0.0,0.0,9.780569962458684e-05,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3102722167969,0.0,0.0,7.223897409858182e-05,297.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.31024169921875,0.0,0.0,9.78056705207564e-05,298.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3097229003906,0.0,0.0,0.0004639476828742,287.22564697265625,294.1499938964844,287.5726318359375,286.0462951660156,287.9892883300781,287.56414794921875,287.1330261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010995984775945,4.763043293110058e-09,0.0010995938209816,-0.0114217950031161,0.0,0.0,0.0,-0.0077264443971216,60.0,0.3323774635791778,-0.0,-8.243804217045182e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441060,298.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3090209960937,0.0,0.0,9.284986299462616e-05,298.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.309326171875,0.0,0.0,9.777543164091183e-05,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30926513671875,0.0,0.0,7.221661508083344e-05,297.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092346191406,0.0,0.0,9.7775409813039e-05,298.21649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3087158203125,0.0,0.0,0.0004638041136786,287.2248840332031,294.1499938964844,287.5718688964844,286.0404663085937,287.9852294921875,287.5647888183594,287.1331481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992580791935,4.7271786485225675e-09,0.0010992533061653,-0.0113278646022081,0.0,0.0,0.0,-0.0077084940858185,60.0,0.3318370580673218,-0.0,-8.238700388574216e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441120,298.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080139160156,0.0,0.0,9.282145038014278e-05,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3083190917969,0.0,0.0,9.774552017915994e-05,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3082580566406,0.0,0.0,7.219451799755916e-05,297.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3082275390625,0.0,0.0,9.774549107532948e-05,298.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3077087402344,0.0,0.0,0.0004636622034013,287.22412109375,294.1499938964844,287.5708312988281,286.034423828125,287.981201171875,287.5653076171875,287.1332702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989215224981,4.691730115524706e-09,0.0010989168658852,-0.0112350238487124,0.0,0.0,0.0,-0.0076907514594495,60.0,0.3310856521129608,-0.0,-8.233656956235792e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441180,298.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070068359375,0.0,0.0,9.279333607992156e-05,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30731201171875,0.0,0.0,9.771591430762784e-05,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072509765625,0.0,0.0,7.217265374492854e-05,297.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072204589844,0.0,0.0,9.771588520379736e-05,298.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3067321777344,0.0,0.0,0.0004635217774193,287.2233581542969,294.1499938964844,287.5694885253906,286.0281677246094,287.9772033691406,287.565673828125,287.1333923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985885746777,4.65664973248181e-09,0.0010985839180648,-0.0111431470140814,0.0,0.0,0.0,-0.0076731937006115,60.0,0.3301165401935577,-0.0,-8.228667525145283e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441240,298.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3059997558594,0.0,0.0,9.276569471694528e-05,298.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3063049316406,0.0,0.0,9.768679592525586e-05,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3062744140625,0.0,0.0,7.215115329017863e-05,297.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.30621337890625,0.0,0.0,9.768677409738302e-05,298.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.30572509765625,0.0,0.0,0.0004633836797438,287.2225952148437,294.1499938964844,287.5678100585937,286.021728515625,287.97320556640625,287.5658874511719,287.133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982610983774,4.622150218125398e-09,0.0010982564417645,-0.0110527910292148,0.0,0.0,0.0,-0.0076559260487556,60.0,0.3289320766925812,-0.0,-8.223761938097598e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441300,298.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050231933594,0.0,0.0,9.273830073652788e-05,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3053283691406,0.0,0.0,9.765795402927324e-05,298.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052673339844,0.0,0.0,7.21298492862843e-05,297.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30523681640625,0.0,0.0,9.76579322014004e-05,298.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30474853515625,0.0,0.0,0.0004632468626368,287.2218322753906,294.1499938964844,287.5657653808594,286.0150146484375,287.96923828125,287.5658874511719,287.1336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979365324601,4.587971336178498e-09,0.0010979319922626,-0.0109632750973105,0.0,0.0,0.0,-0.0076388190500438,60.0,0.3274805545806885,-0.0,-8.218903957413205e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441360,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3040466308594,0.0,0.0,9.271143062505872e-05,298.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043212890625,0.0,0.0,9.76296651060693e-05,298.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042907714844,0.0,0.0,7.210895273601636e-05,297.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30426025390625,0.0,0.0,9.762963600223884e-05,298.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.30377197265625,0.0,0.0,0.0004631126648746,287.2210693359375,294.1499938964844,287.5633850097656,286.0080871582031,287.9653015136719,287.5657043457031,287.1337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010976183693856,4.554445709459287e-09,0.001097613829188,-0.0108754690736532,0.0,0.0,0.0,-0.0076220394112169,60.0,0.3257662057876587,-0.0,-8.214139768369932e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441420,298.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3030700683594,0.0,0.0,9.268501889891922e-05,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033447265625,0.0,0.0,9.760184184415266e-05,298.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033142089844,0.0,0.0,7.208840543171391e-05,297.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.30328369140625,0.0,0.0,9.760182001627982e-05,298.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30279541015625,0.0,0.0,0.0004629806790035,287.2203369140625,294.1499938964844,287.5606384277344,286.0009155273437,287.9613647460937,287.5653076171875,287.1339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010973054450005,4.5214796351444875e-09,0.0010973009048029,-0.0107891289517283,0.0,0.0,0.0,-0.0076055391691625,60.0,0.3237943053245544,-0.0,-8.20945658119854e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441480,298.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3020935058594,0.0,0.0,9.265910921385512e-05,298.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023681640625,0.0,0.0,9.757456427905709e-05,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023376464844,0.0,0.0,7.206825830508024e-05,297.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30230712890625,0.0,0.0,9.757454245118424e-05,298.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30181884765625,0.0,0.0,0.0004628513124771,287.2196044921875,294.1499938964844,287.5574951171875,285.9934997558594,287.9574584960937,287.564697265625,287.134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969985742121,4.489156157916341e-09,0.0010969940340146,-0.0107044707983732,0.0,0.0,0.0,-0.0075893611647188,60.0,0.3215445876121521,-0.0,-8.204865764582794e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441540,298.0189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3011169433594,0.0,0.0,9.263362881029023e-05,298.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3014221191406,0.0,0.0,9.754773054737598e-05,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013610839844,0.0,0.0,7.204843132058159e-05,297.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.30133056640625,0.0,0.0,9.754770144354552e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30084228515625,0.0,0.0,0.0004627240123227,287.2188720703125,294.1499938964844,287.553955078125,285.9858093261719,287.9535217285156,287.5638732910156,287.1341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010966967092826,4.457356705955817e-09,0.0010966921690851,-0.010621185414493,0.0,0.0,0.0,-0.0075734448619186,60.0,0.3190231919288635,-0.0,-8.200350976039773e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441600,298.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3001708984375,0.0,0.0,9.260893421014772e-05,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3004455566406,0.0,0.0,9.752172627486289e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3004150390625,0.0,0.0,7.202923006843776e-05,297.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3003845214844,0.0,0.0,9.752170444699004e-05,298.2104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2998962402344,0.0,0.0,0.0004626006702892,287.2181701660156,294.1499938964844,287.54998779296875,285.97784423828125,287.9496154785156,287.5628662109375,287.13427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964021785184,4.42633707464779e-09,0.0010963977547362,-0.010539942421019,0.0,0.0,0.0,-0.0075535238720476,60.0,0.3162362277507782,-0.0,-6.638759941779426e-08,0.0,283.18115234375,287.1131591796875,291.5483703613281,292.0457763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.180413945218627e-21,4.5902069726093135e-21,4.5902069726093135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
