time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11836800,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.5585116707541045e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.9899534765225465e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.2780295485098625e-12,293.1499938964844,294.1499938964844,284.25,284.25,293.1499938964844,293.1499938964844,293.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,1.950252872878148e-14,5.696941399527259e-13,-5.891966602111779e-13,-1.1588908001639033e-12,0.0,0.0,0.0,0.0,60.0,0.0,-0.0,-7.916857175149951e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11836860,296.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.2799490392208099,0.0,0.0008446958963759,296.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.2799490392208099,0.0,0.0008895054925233,296.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.2799490392208099,0.0,0.0006569857359863,296.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.2799490392208099,0.0,0.0008895054925233,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.2799490392208099,0.0,0.0042194309644401,293.1499938964844,294.1499938964844,284.24761962890625,284.24761962890625,292.2906799316406,292.1623229980469,293.1499328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0112502016127109,1.3521382236092453e-08,0.0112501885741949,-0.0242899954319,0.0,0.0,0.0,-0.063208632171154,60.0,-40.44660568237305,-0.0,-8.629373951407615e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11836920,296.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2779541015625,0.0,0.0,0.0004675106902141,296.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2781677246094,0.0,0.0,0.0004923112574033,296.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2779541015625,0.0,0.0,0.0003636194160208,296.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.27545166015625,0.0,0.0,0.0004923112574033,297.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2879943847656,0.0,0.0,0.0023353127762675,293.3376159667969,294.1499938964844,284.2444152832031,284.2444152832031,291.5164794921875,291.3599853515625,293.1512145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0062277982942759,1.0690653695633046e-08,0.0062277875840663,-0.0218728501349687,0.0,0.0,0.0,-0.0364068709313869,60.0,-62.79800415039063,-0.0,-2.64340474132041e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11836980,296.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2783203125,0.0,0.0,0.0001030232961056,296.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.27850341796875,0.0,0.0,0.0001084884934243,296.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2782897949219,0.0,0.0,8.012923353817314e-05,296.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2758483886719,0.0,0.0,0.0001084884934243,297.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2882385253906,0.0,0.0,0.0005146227194927,293.3369140625,294.1499938964844,284.2404479980469,284.2404479980469,291.3547668457031,290.32928466796875,293.14990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721658615395,7.871829410532882e-09,0.0013721580617129,-0.0193194635212421,0.0,0.0,0.0,-0.0105140274390578,60.0,-35.942169189453125,-0.0,-1.2836633800361597e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837040,296.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2784729003906,0.0,0.0,9.497818973613904e-05,296.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2786560058594,0.0,0.0,0.000100016608485,296.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2784729003906,0.0,0.0,7.387192454189062e-05,296.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2760314941406,0.0,0.0,0.000100016608485,297.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.288330078125,0.0,0.0,0.0004744357429444,293.3365478515625,294.1499938964844,284.2357788085937,284.2357788085937,291.27294921875,289.4364013671875,293.14910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012649812269955,7.620007735908985e-09,0.0012649736599996,-0.018764903768897,0.0,0.0,0.0,-0.009856978431344,60.0,-18.18291282653809,-0.0,-1.0910082437476377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837100,296.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.27862548828125,0.0,0.0,9.4904717116151e-05,296.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.27880859375,0.0,0.0,9.993923595175148e-05,296.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.27862548828125,0.0,0.0,7.381477917078882e-05,296.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27618408203125,0.0,0.0,9.993923595175148e-05,297.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2884216308594,0.0,0.0,0.0004740687145385,293.3361511230469,294.1499938964844,284.2303771972656,284.2303771972656,291.1938171386719,288.6930847167969,293.1484069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012640040367841,7.429137749426218e-09,0.0012639967026188,-0.0182643327862024,0.0,0.0,0.0,-0.0097656743600964,60.0,-11.531034469604492,-0.0,-1.0893208468587545e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837160,296.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2787475585937,0.0,0.0,9.475753176957367e-05,296.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2789611816406,0.0,0.0,9.978424350265414e-05,296.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2787475585937,0.0,0.0,7.370030652964488e-05,296.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2763366699219,0.0,0.0,9.978424350265414e-05,297.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2884826660156,0.0,0.0,0.0004733334935735,293.33575439453125,294.1499938964844,284.22430419921875,284.22430419921875,291.1156311035156,288.0719909667969,293.1476745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620437191799,7.2436447950963165e-09,0.0012620365014299,-0.0177788622677326,0.0,0.0,0.0,-0.0096718221902847,60.0,-9.109330177307127,-0.0,-1.0859445609412433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837220,296.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2789001464844,0.0,0.0,9.46143627515994e-05,296.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2790832519531,0.0,0.0,9.963348566088824e-05,296.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2789001464844,0.0,0.0,7.35889479983598e-05,296.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2764892578125,0.0,0.0,9.963348566088824e-05,297.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.28857421875,0.0,0.0,0.0004726183542516,293.3353576660156,294.1499938964844,284.21759033203125,284.21759033203125,291.0383605957031,287.5505065917969,293.1468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601368362084,7.064872686868284e-09,0.0012601297348737,-0.0173109862953424,0.0,0.0,0.0,-0.0095812818035483,60.0,-8.22704029083252,-0.0,-1.0826655483242577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837280,296.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2790222167969,0.0,0.0,9.447712363908067e-05,296.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2792053222656,0.0,0.0,9.948895603884012e-05,296.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.27899169921875,0.0,0.0,7.348220970015973e-05,296.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.276611328125,0.0,0.0,9.948895603884012e-05,297.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.28863525390625,0.0,0.0,0.0004719327844213,293.3349304199219,294.1499938964844,284.21026611328125,284.21026611328125,290.9620056152344,287.1103820800781,293.1459045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001258308882825,6.8935119834634415e-09,0.0012583018979057,-0.0168624967336654,0.0,0.0,0.0,-0.009494493715465,60.0,-7.90506649017334,-0.0,-1.0795267968433109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837340,296.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.27911376953125,0.0,0.0,9.434626554138958e-05,296.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2793273925781,0.0,0.0,9.935116395354272e-05,296.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.27911376953125,0.0,0.0,7.338042632909492e-05,296.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2767639160156,0.0,0.0,9.935116395354272e-05,296.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2886657714844,0.0,0.0,0.0004712791414931,293.3345031738281,294.1499938964844,284.2023620605469,284.2023620605469,290.88653564453125,286.7373046875,293.14483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012565659126266,6.730126234089084e-09,0.001256559160538,-0.0164348725229501,0.0,0.0,0.0,-0.0094117447733879,60.0,-7.784209728240967,-0.0,-1.076538396205251e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837400,296.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2792358398437,0.0,0.0,9.422215225640684e-05,296.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2794189453125,0.0,0.0,9.922045865096152e-05,296.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2792053222656,0.0,0.0,7.328389619942755e-05,296.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.27685546875,0.0,0.0,9.922045865096152e-05,296.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2887268066406,0.0,0.0,0.0004706591425929,293.3340759277344,294.1499938964844,284.19390869140625,284.19390869140625,290.8118896484375,286.4190979003906,293.1436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012549128150567,6.575158195687436e-09,0.0012549061793833,-0.016029268503189,0.0,0.0,0.0,-0.0093332594260573,60.0,-7.737547874450684,-0.0,-1.07370773605453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837460,296.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2793273925781,0.0,0.0,9.410503844264896e-05,296.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2795104980469,0.0,0.0,9.909713844535872e-05,296.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.279296875,0.0,0.0,7.319280848605558e-05,296.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2769775390625,0.0,0.0,9.909713844535872e-05,296.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28875732421875,0.0,0.0,0.0004700741556007,293.3336181640625,294.1499938964844,284.1849365234375,284.1849365234375,290.73809814453125,286.1466979980469,293.1423645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012533529661595,6.428935606095365e-09,0.0012533465633168,-0.0156465489417314,0.0,0.0,0.0,-0.009259202517569,60.0,-7.718609809875488,-0.0,-1.0710402165159397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837520,296.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2793884277344,0.0,0.0,9.399510599905624e-05,296.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2795715332031,0.0,0.0,9.898137068375944e-05,296.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2793884277344,0.0,0.0,7.31073014321737e-05,296.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2770690917969,0.0,0.0,9.898137068375944e-05,296.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.28875732421875,0.0,0.0,0.0004695249954238,293.3331604003906,294.1499938964844,284.17547607421875,284.17547607421875,290.66510009765625,285.912109375,293.1409912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012518886942416,6.2916707399551805e-09,0.0012518824078142,-0.0152872689068317,0.0,0.0,0.0,-0.0091896830126643,60.0,-7.710197925567627,-0.0,-1.0685391771403377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837580,296.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27947998046875,0.0,0.0,9.38924276852049e-05,296.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2796630859375,0.0,0.0,9.887324995361269e-05,296.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2794494628906,0.0,0.0,7.302744779735804e-05,296.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.27716064453125,0.0,0.0,9.887324995361269e-05,296.9642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2887878417969,0.0,0.0,0.0004690121277235,293.33270263671875,294.1499938964844,284.1655578613281,284.1655578613281,290.5928649902344,285.7091369628906,293.1395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012505210470408,6.163475951836972e-09,0.0012505148770287,-0.0149517226964235,0.0,0.0,0.0,-0.0091247567906975,60.0,-7.706096649169922,-0.0,-1.066205967958922e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837640,296.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.279541015625,0.0,0.0,9.379703260492532e-05,296.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2797241210937,0.0,0.0,9.877279080683364e-05,296.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.279541015625,0.0,0.0,7.29532475816086e-05,296.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2772216796875,0.0,0.0,9.877279080683364e-05,296.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2887878417969,0.0,0.0,0.0004685355816036,293.33221435546875,294.1499938964844,284.1552124023437,284.1552124023437,290.5214233398437,285.5325927734375,293.1379699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001249250373803,6.0443610117033594e-09,0.0012492443202063,-0.014639938250184,0.0,0.0,0.0,-0.0090644294396042,60.0,-7.704104900360107,-0.0,-1.0640403758088725e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837700,296.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2795715332031,0.0,0.0,9.370881161885336e-05,296.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.27978515625,0.0,0.0,9.867989138001576e-05,296.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2795715332031,0.0,0.0,7.288462802534923e-05,296.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2773132324219,0.0,0.0,9.867989138001576e-05,296.9622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2887878417969,0.0,0.0,0.0004680949205067,293.33172607421875,294.1499938964844,284.1444702148437,284.1444702148437,290.4507141113281,285.3782958984375,293.1363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480753939598,5.9342135649842476e-09,0.0012480694567784,-0.0143516240641474,0.0,0.0,0.0,-0.0090086432173848,60.0,-7.703431606292725,-0.0,-1.0620397006277926e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837760,296.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2796325683594,0.0,0.0,9.362718265037984e-05,296.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2798156738281,0.0,0.0,9.859392594080418e-05,296.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2796325683594,0.0,0.0,7.282113801920786e-05,296.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27734375,0.0,0.0,9.859392594080418e-05,296.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.28875732421875,0.0,0.0,0.0004676871467381,293.33123779296875,294.1499938964844,284.13336181640625,284.13336181640625,290.3807678222656,285.2427062988281,293.1346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001246988074854,5.832289762253141e-09,0.0012469822540879,-0.0140848308801651,0.0,0.0,0.0,-0.008957021869719,60.0,-7.703756809234619,-0.0,-1.0601900868323356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837820,296.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2796630859375,0.0,0.0,9.355111251352356e-05,296.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.27984619140625,0.0,0.0,9.851383219938724e-05,296.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2796630859375,0.0,0.0,7.276197720784694e-05,296.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.27740478515625,0.0,0.0,9.851383219938724e-05,296.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28875732421875,0.0,0.0,0.0004673071962315,293.3307189941406,294.1499938964844,284.1219177246094,284.1219177246094,290.3114929199219,285.1229858398437,293.13287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012459749123081,5.737319064280655e-09,0.0012459692079573,-0.0138362366706132,0.0,0.0,0.0,-0.0089089227840304,60.0,-7.704911231994629,-0.0,-1.0584681575664945e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837880,296.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2796936035156,0.0,0.0,9.347958257421853e-05,296.7281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2798767089844,0.0,0.0,9.84385042102076e-05,296.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2796936035156,0.0,0.0,7.270634523592889e-05,296.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2774353027344,0.0,0.0,9.84385042102076e-05,296.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2887268066406,0.0,0.0,0.000466949888505,293.3302001953125,294.1499938964844,284.11016845703125,284.11016845703125,290.242919921875,285.0166931152344,293.1310729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012450221693143,5.648006506930869e-09,0.0012450164649635,-0.0136024504899978,0.0,0.0,0.0,-0.0088636893779039,60.0,-7.706760406494141,-0.0,-1.056850038594348e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837940,296.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2797241210937,0.0,0.0,9.341162513010204e-05,296.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2798767089844,0.0,0.0,9.83669378911145e-05,296.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2796936035156,0.0,0.0,7.265348540386185e-05,296.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2774658203125,0.0,0.0,9.83669378911145e-05,296.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2886962890625,0.0,0.0,0.0004666103923227,293.3296813964844,294.1499938964844,284.0981750488281,284.0981750488281,290.1750183105469,284.9221496582031,293.1291809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012441169237717,5.563153049337188e-09,0.0012441113358363,-0.0133803337812423,0.0,0.0,0.0,-0.0088207144290208,60.0,-7.709202289581299,-0.0,-1.055313845199635e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838000,296.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2797241210937,0.0,0.0,9.334633068647236e-05,296.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2799072265625,0.0,0.0,9.829818009166048e-05,296.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2797241210937,0.0,0.0,7.260270649567246e-05,296.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2774963378906,0.0,0.0,9.829818009166048e-05,296.96875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28863525390625,0.0,0.0,0.0004662842547986,293.3291320800781,294.1499938964844,284.0859069824219,284.0859069824219,290.1077880859375,284.8375244140625,293.12725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432473013177,5.481632481263432e-09,0.0012432418297976,-0.0131669407710433,0.0,0.0,0.0,-0.008779427036643,60.0,-7.712120532989502,-0.0,-1.053839042697291e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838060,296.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2797241210937,0.0,0.0,9.32829498196952e-05,296.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2799072265625,0.0,0.0,9.823143773246557e-05,296.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2797241210937,0.0,0.0,7.255340460687876e-05,296.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.27752685546875,0.0,0.0,9.823143773246557e-05,296.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.28857421875,0.0,0.0,0.0004659676633309,293.3285827636719,294.1499938964844,284.07342529296875,284.07342529296875,290.04119873046875,284.7615661621094,293.1252746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424031738191,5.4024971163357804e-09,0.001242397702299,-0.0129597885534167,0.0,0.0,0.0,-0.0087393475696444,60.0,-7.715423583984375,-0.0,-1.052408364898838e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838120,296.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2797241210937,0.0,0.0,9.322084952145816e-05,296.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2798767089844,0.0,0.0,9.81660487013869e-05,296.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2796936035156,0.0,0.0,7.250510680023581e-05,296.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.27752685546875,0.0,0.0,9.81660487013869e-05,296.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2885131835937,0.0,0.0,0.0004656574747059,293.3280334472656,294.1499938964844,284.0607604980469,284.0607604980469,289.97528076171875,284.69305419921875,293.12322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012415760429576,5.324962693009638e-09,0.0012415706878528,-0.0127568244934082,0.0,0.0,0.0,-0.0087000792846083,60.0,-7.719023704528809,-0.0,-1.0510076009495608e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838180,296.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2796936035156,0.0,0.0,9.315954957855864e-05,296.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2798767089844,0.0,0.0,9.810149640543386e-05,296.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2796936035156,0.0,0.0,7.245742744999006e-05,296.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.27752685546875,0.0,0.0,9.810149640543386e-05,296.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2884521484375,0.0,0.0,0.0004653512442018,293.3274841308594,294.1499938964844,284.0479736328125,284.0479736328125,289.90997314453125,284.63116455078125,293.12115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012407595058903,5.248423917691981e-09,0.0012407542672008,-0.012556467205286,0.0,0.0,0.0,-0.0086613148450851,60.0,-7.722846984863281,-0.0,-1.0496257374370545e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838240,296.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2796630859375,0.0,0.0,9.309870802098884e-05,296.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.27984619140625,0.0,0.0,9.803741704672576e-05,296.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2796630859375,0.0,0.0,7.241010462166741e-05,296.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2774963378906,0.0,0.0,9.803741704672576e-05,296.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2883605957031,0.0,0.0,0.0004650473129004,293.326904296875,294.1499938964844,284.0350341796875,284.0350341796875,289.84527587890625,284.5749206542969,293.1190490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001239949138835,5.1724544647413495e-09,0.0012399439001455,-0.012357598170638,0.0,0.0,0.0,-0.00862283911556,60.0,-7.726827144622803,-0.0,-1.0482550294454997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838300,296.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2796325683594,0.0,0.0,9.303810657002032e-05,296.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2798156738281,0.0,0.0,9.797360689844936e-05,296.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2796325683594,0.0,0.0,7.236297096824273e-05,296.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2774963378906,0.0,0.0,9.797360689844936e-05,296.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28826904296875,0.0,0.0,0.0004647446039598,293.3263244628906,294.1499938964844,284.02203369140625,284.02203369140625,289.7811889648437,284.523681640625,293.1169128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012391419149935,5.096792321523935e-09,0.0012391369091346,-0.0121595319360494,0.0,0.0,0.0,-0.0085845189169049,60.0,-7.730911731719971,-0.0,-1.0468907873928401e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838360,296.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.27960205078125,0.0,0.0,9.297767246607692e-05,296.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2797546386719,0.0,0.0,9.79099640971981e-05,296.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2795715332031,0.0,0.0,7.231596828205511e-05,296.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2774658203125,0.0,0.0,9.79099640971981e-05,296.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2881774902344,0.0,0.0,0.0004644427099265,293.3257141113281,294.1499938964844,284.0089416503906,284.0089416503906,289.7177429199219,284.47686767578125,293.1147155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012383370194584,5.0213326829862134e-09,0.0012383320135995,-0.0119619956240057,0.0,0.0,0.0,-0.008546301163733,60.0,-7.735058307647705,-0.0,-1.045531021759416e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838420,296.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.279541015625,0.0,0.0,9.291741298511624e-05,296.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2796936035156,0.0,0.0,9.78465104708448e-05,296.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.279541015625,0.0,0.0,7.226909656310454e-05,296.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.27740478515625,0.0,0.0,9.78465104708448e-05,296.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2880859375,0.0,0.0,0.0004641417181119,293.3251342773437,294.1499938964844,283.995849609375,283.995849609375,289.65484619140625,284.43389892578125,293.1125183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375344522297,4.946097753588674e-09,0.0012375294463708,-0.0117650441825389,0.0,0.0,0.0,-0.0085081970319151,60.0,-7.739234447479248,-0.0,-1.0441762299251425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838480,296.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.27947998046875,0.0,0.0,9.285744454246014e-05,296.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2796325683594,0.0,0.0,9.778336243471132e-05,296.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.27947998046875,0.0,0.0,7.222245767479762e-05,296.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2773742675781,0.0,0.0,9.778336243471132e-05,296.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2879638671875,0.0,0.0,0.000463842152385,293.32452392578125,294.1499938964844,283.9827575683594,283.9827575683594,289.5925598144531,284.394287109375,293.1102905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012367356102913,4.871222536451114e-09,0.0012367308372631,-0.0115690343081951,0.0,0.0,0.0,-0.0084702754393219,60.0,-7.743414878845215,-0.0,-1.0428287566810469e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838540,296.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2793884277344,0.0,0.0,9.279793448513374e-05,296.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2795715332031,0.0,0.0,9.772069461178036e-05,296.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2793884277344,0.0,0.0,7.21761753084138e-05,296.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2773132324219,0.0,0.0,9.772069461178036e-05,296.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.287841796875,0.0,0.0,0.0004635449149645,293.3238830566406,294.1499938964844,283.9696960449219,283.9696960449219,289.5308532714844,284.3577575683594,293.1080017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359430547803,4.7969233030187305e-09,0.0012359382817521,-0.0113745303824543,0.0,0.0,0.0,-0.0084326462820172,60.0,-7.747585773468018,-0.0,-1.04149258106645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838600,296.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2793273925781,0.0,0.0,9.273913019569592e-05,296.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.27947998046875,0.0,0.0,9.765876893652604e-05,296.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2793273925781,0.0,0.0,7.213043136289343e-05,296.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2772521972656,0.0,0.0,9.765876893652604e-05,296.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2877197265625,0.0,0.0,0.0004632511408999,293.3232727050781,294.1499938964844,283.9566955566406,283.9566955566406,289.4697265625,284.3238525390625,293.105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351598124951,4.723501145775799e-09,0.0012351550394669,-0.0111823221668601,0.0,0.0,0.0,-0.0083954604342579,60.0,-7.751734256744385,-0.0,-1.0401729610975965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838660,296.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2792358398437,0.0,0.0,9.268127905670552e-05,296.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2794189453125,0.0,0.0,9.759784734342249e-05,296.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2792358398437,0.0,0.0,7.208543684100732e-05,296.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27716064453125,0.0,0.0,9.759784734342249e-05,296.9912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2875671386719,0.0,0.0,0.0004629621689673,293.3226318359375,294.1499938964844,283.9438171386719,283.9438171386719,289.4091796875,284.2923889160156,293.1033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012343892594799,4.651269147615267e-09,0.001234384602867,-0.0109932273626327,0.0,0.0,0.0,-0.0083588771522045,60.0,-7.755854606628418,-0.0,-1.0388755100620985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838720,296.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2791442871094,0.0,0.0,9.262469393434004e-05,296.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.279296875,0.0,0.0,9.753826452651992e-05,296.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2791442871094,0.0,0.0,7.204142457339913e-05,296.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.277099609375,0.0,0.0,9.753826452651992e-05,296.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.28741455078125,0.0,0.0,0.0004626795125659,293.3219909667969,294.1499938964844,283.9310302734375,283.9310302734375,289.3491516113281,284.2629699707031,293.10107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012336355866864,4.58061943930943e-09,0.0012336310464888,-0.0108082750812172,0.0,0.0,0.0,-0.0083230957388877,60.0,-7.759944915771484,-0.0,-1.0376073333873137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838780,296.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.279052734375,0.0,0.0,9.256965859094636e-05,296.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2792053222656,0.0,0.0,9.748030424816534e-05,296.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2790222167969,0.0,0.0,7.199862011475489e-05,296.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2770080566406,0.0,0.0,9.748030424816534e-05,296.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2872619628906,0.0,0.0,0.0004624045977834,293.3213195800781,294.1499938964844,283.9184265136719,283.9184265136719,289.2897033691406,284.2355041503906,293.09869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012329025194048,4.51190551586933e-09,0.0012328979792073,-0.0106283873319625,0.0,0.0,0.0,-0.0082882940769195,60.0,-7.764003276824951,-0.0,-1.0363746127950436e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838840,296.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2789306640625,0.0,0.0,9.251649316865952e-05,296.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2790832519531,0.0,0.0,9.74243230302818e-05,296.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2789306640625,0.0,0.0,7.19572781235911e-05,296.6875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2768859863281,0.0,0.0,9.74243230302818e-05,296.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.287109375,0.0,0.0,0.0004621390544343,293.3206787109375,294.1499938964844,283.906005859375,283.906005859375,289.2308044433594,284.20965576171875,293.0963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321944814175,4.445531054386721e-09,0.0012321900576353,-0.0104546248912811,0.0,0.0,0.0,-0.0082546779885888,60.0,-7.768031597137451,-0.0,-1.0351845958211925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838900,296.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27880859375,0.0,0.0,9.246550325769932e-05,296.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2789611816406,0.0,0.0,9.737062646308914e-05,296.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27880859375,0.0,0.0,7.191760960267857e-05,296.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2767944335937,0.0,0.0,9.737062646308914e-05,296.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28692626953125,0.0,0.0,0.0004618843377102,293.32000732421875,294.1499938964844,283.893798828125,283.893798828125,289.1724548339844,284.1853942871094,293.09393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315153144299,4.381862872548936e-09,0.0012315108906477,-0.0102879460901021,0.0,0.0,0.0,-0.0082224318757653,60.0,-7.772030830383301,-0.0,-1.0340436773503825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838960,296.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2786865234375,0.0,0.0,9.241697262041272e-05,296.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2788391113281,0.0,0.0,9.731952013680711e-05,296.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2786865234375,0.0,0.0,7.18798692105338e-05,296.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.27667236328125,0.0,0.0,9.731952013680711e-05,296.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2867431640625,0.0,0.0,0.0004616419028025,293.3193054199219,294.1499938964844,283.8818359375,283.8818359375,289.1146240234375,284.1624755859375,293.0915222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012308688601478,4.321270008489364e-09,0.0012308645527809,-0.0101293167099356,0.0,0.0,0.0,-0.0081917438656091,60.0,-7.776001930236816,-0.0,-1.0329584654300561e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839020,296.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2785339355469,0.0,0.0,9.237118501914664e-05,296.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2786865234375,0.0,0.0,9.727130236569792e-05,296.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2785339355469,0.0,0.0,7.184425339801237e-05,296.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.27655029296875,0.0,0.0,9.727130236569792e-05,296.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2865600585937,0.0,0.0,0.0004614131757989,293.3186340332031,294.1499938964844,283.87017822265625,283.87017822265625,289.0573425292969,284.1407470703125,293.0890808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012302589602768,4.264097963613267e-09,0.0012302546529099,-0.0099796429276466,0.0,0.0,0.0,-0.0081627881154418,60.0,-7.779945373535156,-0.0,-1.0319350707277408e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839080,296.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.27838134765625,0.0,0.0,9.232840238837524e-05,296.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.278564453125,0.0,0.0,9.722625691210852e-05,296.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.27838134765625,0.0,0.0,7.181098044384271e-05,296.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2763977050781,0.0,0.0,9.722625691210852e-05,297.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.286376953125,0.0,0.0,0.0004611994954757,293.31793212890625,294.1499938964844,283.8587951660156,283.8587951660156,289.0005798339844,284.1201171875,293.0866394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012296892236918,4.210689130701439e-09,0.0012296849163249,-0.0098398197442293,0.0,0.0,0.0,-0.0081357387825846,60.0,-7.78386116027832,-0.0,-1.030979461802417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839140,296.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2782287597656,0.0,0.0,9.228885028278456e-05,296.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2784118652344,0.0,0.0,9.718460933072492e-05,296.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2782287597656,0.0,0.0,7.178021769504994e-05,296.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2762756347656,0.0,0.0,9.718460933072492e-05,297.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2861633300781,0.0,0.0,0.0004610019386745,293.3172302246094,294.1499938964844,283.8477783203125,283.8477783203125,288.9443664550781,284.1005249023437,293.08416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012291623279452,4.161306410566112e-09,0.0012291581369936,-0.0097105372697114,0.0,0.0,0.0,-0.0081107281148433,60.0,-7.787746429443359,-0.0,-1.0300963282361408e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839200,296.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.278076171875,0.0,0.0,9.225280518876389e-05,296.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2782287597656,0.0,0.0,9.714664338389412e-05,296.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.278076171875,0.0,0.0,7.175218343036249e-05,296.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.276123046875,0.0,0.0,9.714664338389412e-05,297.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28594970703125,0.0,0.0,0.0004608218732755,293.3164978027344,294.1499938964844,283.8371276855469,283.8371276855469,288.8886413574219,284.081787109375,293.0816955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001228682231158,4.1162979691478085e-09,0.0012286780402064,-0.0095927054062485,0.0,0.0,0.0,-0.0080879321321845,60.0,-7.791598796844482,-0.0,-1.0292917096421661e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
