time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11839260,296.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27789306640625,0.0,0.0,9.222041990142316e-05,296.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.278076171875,0.0,0.0,9.711254097055644e-05,296.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27789306640625,0.0,0.0,7.172699406510219e-05,296.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2759704589844,0.0,0.0,9.711254097055644e-05,297.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2857360839844,0.0,0.0,0.000460660085082,293.3157653808594,294.1499938964844,283.826904296875,283.826904296875,288.8334350585937,284.0639343261719,293.0791931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282507959753,4.0758658670370104e-09,0.001228246721439,-0.0094868540763854,0.0,0.0,0.0,-0.0080674551427364,60.0,-7.795413494110107,-0.0,-1.0285691587341717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839320,296.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2777099609375,0.0,0.0,9.219196363119408e-05,296.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.27789306640625,0.0,0.0,9.708257130114362e-05,296.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2777099609375,0.0,0.0,7.170486060203984e-05,296.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2757873535156,0.0,0.0,9.708257130114362e-05,297.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2854919433594,0.0,0.0,0.0004605179419741,293.3150329589844,294.1499938964844,283.81707763671875,283.81707763671875,288.7787475585937,284.0467834472656,293.0766906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012278717476874,4.040332068910857e-09,0.0012278676731511,-0.0093938261270523,0.0,0.0,0.0,-0.0080494582653045,60.0,-7.799184322357178,-0.0,-1.0279343598540437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839380,296.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27752685546875,0.0,0.0,9.216756006935611e-05,296.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2776794433594,0.0,0.0,9.705687989480792e-05,296.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.27752685546875,0.0,0.0,7.168587762862444e-05,296.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2756042480469,0.0,0.0,9.705687989480792e-05,297.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2852783203125,0.0,0.0,0.0004603960551321,293.3143005371094,294.1499938964844,283.8077392578125,283.8077392578125,288.7245483398437,284.0303955078125,293.0741882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012275467161089,4.009865772758303e-09,0.0012275426415726,-0.009314065799117,0.0,0.0,0.0,-0.0080340281128883,60.0,-7.802905559539795,-0.0,-1.0273902262269985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839440,296.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.27734375,0.0,0.0,9.214745659846812e-05,296.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2774963378906,0.0,0.0,9.703571413410828e-05,296.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27734375,0.0,0.0,7.167024887166917e-05,296.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2754211425781,0.0,0.0,9.703571413410828e-05,297.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2850341796875,0.0,0.0,0.000460295646917,293.31353759765625,294.1499938964844,283.79888916015625,283.79888916015625,288.6708679199219,284.0146179199219,293.0716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012272788444533,3.984768515152837e-09,0.0012272748863324,-0.0092483600601553,0.0,0.0,0.0,-0.0080213164910674,60.0,-7.806569099426269,-0.0,-1.0269420869235549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839500,296.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2771301269531,0.0,0.0,9.213178418576716e-05,296.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2772827148437,0.0,0.0,9.701920498628168e-05,296.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2771301269531,0.0,0.0,7.16580543667078e-05,296.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2752380371094,0.0,0.0,9.701920498628168e-05,297.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2847595214844,0.0,0.0,0.0004602173285093,293.3127746582031,294.1499938964844,283.79058837890625,283.79058837890625,288.6177062988281,283.9994506835937,293.0691223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270701117813,3.965197503674744e-09,0.0012270661536604,-0.0091971233487129,0.0,0.0,0.0,-0.0080114044249057,60.0,-7.810165882110596,-0.0,-1.0265927130603816e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839560,296.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.27691650390625,0.0,0.0,9.212075383402409e-05,296.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2770690917969,0.0,0.0,9.700759255792946e-05,296.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.27691650390625,0.0,0.0,7.164947601268068e-05,296.72467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2750244140625,0.0,0.0,9.700759255792946e-05,297.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2845153808594,0.0,0.0,0.0004601622349582,293.31201171875,294.1499938964844,283.7828369140625,283.7828369140625,288.5650329589844,283.98486328125,293.0665588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269230792298,3.9514276295449235e-09,0.0012269192375242,-0.0091610737144947,0.0,0.0,0.0,-0.0080044297501444,60.0,-7.813687324523926,-0.0,-1.026346936328082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839620,296.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2767028808594,0.0,0.0,9.211454016622156e-05,296.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.27685546875,0.0,0.0,9.70010514720343e-05,296.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2767028808594,0.0,0.0,7.164464477682486e-05,296.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2748107910156,0.0,0.0,9.70010514720343e-05,297.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.28424072265625,0.0,0.0,0.0004601312102749,293.3112487792969,294.1499938964844,283.7756652832031,283.7756652832031,288.51287841796875,283.9708251953125,293.0639953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001226840307936,3.943670279227263e-09,0.0012268363498151,-0.00914076436311,0.0,0.0,0.0,-0.0080005014315247,60.0,-7.817124366760254,-0.0,-1.0262084515488824e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839680,296.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2764587402344,0.0,0.0,9.211334690917285e-05,296.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.276611328125,0.0,0.0,9.699978545540944e-05,296.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2764587402344,0.0,0.0,7.164371345425025e-05,296.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.27459716796875,0.0,0.0,9.699978545540944e-05,297.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2839660644531,0.0,0.0,0.0004601252148859,293.3104553222656,294.1499938964844,283.76910400390625,283.76910400390625,288.461181640625,283.957275390625,293.0614318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012268243590369,3.9421750308576975e-09,0.001226820400916,-0.0091368500143289,0.0,0.0,0.0,-0.007999743334949,60.0,-7.820469856262207,-0.0,-1.0261817351420177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839740,296.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2762145996094,0.0,0.0,9.21173268579878e-05,296.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2763671875,0.0,0.0,9.700398368295282e-05,296.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2762145996094,0.0,0.0,7.164681301219389e-05,296.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2743835449219,0.0,0.0,9.700398368295282e-05,297.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28369140625,0.0,0.0,0.0004601451219059,293.3096618652344,294.1499938964844,283.76318359375,283.76318359375,288.4100036621094,283.9442443847656,293.0588684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012268773280084,3.947148385918808e-09,0.0012268733698874,-0.0091498708352446,0.0,0.0,0.0,-0.0080022625625133,60.0,-7.823711395263672,-0.0,-1.0262704108754408e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839800,296.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2759704589844,0.0,0.0,9.212674922309816e-05,296.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.276123046875,0.0,0.0,9.701390081318095e-05,296.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2759704589844,0.0,0.0,7.165413990151137e-05,296.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2741394042969,0.0,0.0,9.701390081318095e-05,297.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28338623046875,0.0,0.0,0.0004601921827998,293.308837890625,294.1499938964844,283.7579650878906,283.7579650878906,288.3593139648437,283.9316711425781,293.0562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00122700270731,3.958907868195638e-09,0.001226998749189,-0.0091806575655937,0.0,0.0,0.0,-0.0080082174390554,60.0,-7.826845169067383,-0.0,-1.0264802341453105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839860,296.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2757263183594,0.0,0.0,9.214178862748668e-05,296.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27587890625,0.0,0.0,9.702974057290704e-05,296.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2757263183594,0.0,0.0,7.166583964135498e-05,296.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2738952636719,0.0,0.0,9.702974057290704e-05,297.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2830810546875,0.0,0.0,0.00046026732889,293.3080444335937,294.1499938964844,283.75347900390625,283.75347900390625,288.3091125488281,283.9195556640625,293.0536804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012272029416635,3.977688844969407e-09,0.0012271989835426,-0.0092298267409205,0.0,0.0,0.0,-0.0080177290365099,60.0,-7.829859733581543,-0.0,-1.0268154682080421e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839920,296.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.27545166015625,0.0,0.0,9.216273610945792e-05,296.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2756042480469,0.0,0.0,9.705180127639323e-05,296.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.27545166015625,0.0,0.0,7.168213051045313e-05,296.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2736511230469,0.0,0.0,9.705180127639323e-05,297.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28277587890625,0.0,0.0,0.0004603719571605,293.3072204589844,294.1499938964844,283.74969482421875,283.74969482421875,288.2593994140625,283.9079284667969,293.05108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012274819891899,4.003845699429576e-09,0.0012274779146537,-0.0092983050271868,0.0,0.0,0.0,-0.0080309761688113,60.0,-7.832754611968994,-0.0,-1.0272823658397101e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839980,296.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2751770019531,0.0,0.0,9.218983905157074e-05,296.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2753295898437,0.0,0.0,9.708033758215606e-05,296.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2751770019531,0.0,0.0,7.170320895966142e-05,296.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2733764648437,0.0,0.0,9.708033758215606e-05,297.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.282470703125,0.0,0.0,0.0004605073190759,293.3063659667969,294.1499938964844,283.7467041015625,283.7467041015625,288.210205078125,283.8967590332031,293.0484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012278427602723,4.037679968149632e-09,0.0012278388021513,-0.0093868831172585,0.0,0.0,0.0,-0.0080481115728616,60.0,-7.8355183601379395,-0.0,-1.0278865403279269e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840040,296.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.27490234375,0.0,0.0,9.22234103200026e-05,296.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2750549316406,0.0,0.0,9.711569146020338e-05,296.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.27490234375,0.0,0.0,7.172931509558111e-05,296.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2731018066406,0.0,0.0,9.711569146020338e-05,297.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2821350097656,0.0,0.0,0.000460675015347,293.3055419921875,294.1499938964844,283.7445068359375,283.7445068359375,288.1614685058594,283.8860778808594,293.0458374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282897951081,4.079593551864491e-09,0.0012282857205718,-0.0094966143369674,0.0,0.0,0.0,-0.0080693392083048,60.0,-7.838156223297119,-0.0,-1.0286352392085973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840100,296.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2746276855469,0.0,0.0,9.226376278093083e-05,296.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2747497558594,0.0,0.0,9.715819032862782e-05,296.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.27459716796875,0.0,0.0,7.17607035767287e-05,296.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2728271484375,0.0,0.0,9.715819032862782e-05,297.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.28179931640625,0.0,0.0,0.0004608766175806,293.3046875,294.1499938964844,283.7431640625,283.7431640625,288.11328125,283.8758850097656,293.043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001228827284649,4.129979913614079e-09,0.0012288230936974,-0.0096285250037908,0.0,0.0,0.0,-0.0080948574468493,60.0,-7.840658664703369,-0.0,-1.0295356389633525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840160,296.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2743225097656,0.0,0.0,9.231128206010908e-05,296.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2744445800781,0.0,0.0,9.720821981318296e-05,296.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2743225097656,0.0,0.0,7.179765816545114e-05,296.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2725524902344,0.0,0.0,9.720821981318296e-05,297.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2814636230469,0.0,0.0,0.000461113959318,293.3038330078125,294.1499938964844,283.74267578125,283.74267578125,288.0655517578125,283.8662109375,293.04058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012294600019231,4.1893035707119e-09,0.0012294558109715,-0.0097838332876563,0.0,0.0,0.0,-0.0081249019131064,60.0,-7.8430328369140625,-0.0,-1.0305962661050216e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840220,296.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2740173339844,0.0,0.0,9.236635378329083e-05,296.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2741394042969,0.0,0.0,9.72662164713256e-05,296.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.27398681640625,0.0,0.0,7.184049172792584e-05,296.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2722473144531,0.0,0.0,9.72662164713256e-05,297.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2810974121094,0.0,0.0,0.0004613890487235,293.3029479980469,294.1499938964844,283.7430725097656,283.7430725097656,288.0183410644531,283.8570556640625,293.0379333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012301934184506,4.2580632353406145e-09,0.001230189227499,-0.0099638449028134,0.0,0.0,0.0,-0.0081597259268164,60.0,-7.845282077789307,-0.0,-1.031826286634896e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840280,296.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.273681640625,0.0,0.0,9.24294290598482e-05,296.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2738342285156,0.0,0.0,9.73326459643431e-05,296.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.273681640625,0.0,0.0,7.188956078607589e-05,296.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2719421386719,0.0,0.0,9.73326459643431e-05,297.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2807312011719,0.0,0.0,0.0004617041558958,293.30206298828125,294.1499938964844,283.7444152832031,283.7444152832031,287.9715881347656,283.84844970703125,293.0353088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310334714129,4.336822900796733e-09,0.001231029164046,-0.0101700341328978,0.0,0.0,0.0,-0.0081996144726872,60.0,-7.84741735458374,-0.0,-1.0332360744769177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840340,296.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2733764648437,0.0,0.0,9.25009953789413e-05,296.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27349853515625,0.0,0.0,9.74080030573532e-05,296.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2733459472656,0.0,0.0,7.19452218618244e-05,296.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2716064453125,0.0,0.0,9.74080030573532e-05,297.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2803649902344,0.0,0.0,0.0004620616382453,293.3011779785156,294.1499938964844,283.7467041015625,283.7467041015625,287.92535400390625,283.8404846191406,293.0326538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012319865636527,4.426172761640146e-09,0.0012319821398705,-0.010403947904706,0.0,0.0,0.0,-0.0082448665052652,60.0,-7.849437236785889,-0.0,-1.0348366430434909e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840400,296.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2730407714844,0.0,0.0,9.258155478164554e-05,296.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2731628417969,0.0,0.0,9.749283344717696e-05,296.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2730407714844,0.0,0.0,7.200787513284013e-05,296.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.27130126953125,0.0,0.0,9.749283344717696e-05,297.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2799987792969,0.0,0.0,0.0004624640278052,293.30029296875,294.1499938964844,283.75,283.75,287.8796081542969,283.8331604003906,293.0299987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330594472587,4.5267545267790865e-09,0.0012330549070611,-0.0106672625988721,0.0,0.0,0.0,-0.0082958070561289,60.0,-7.851365566253662,-0.0,-1.0366398583983029e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840460,296.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2726745605469,0.0,0.0,9.266834968002512e-05,296.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2728271484375,0.0,0.0,9.758423402672634e-05,296.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2726745605469,0.0,0.0,7.207538146758452e-05,296.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2709655761719,0.0,0.0,9.758423402672634e-05,297.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.27960205078125,0.0,0.0,0.0004628975875675,293.29937744140625,294.1499938964844,283.75439453125,283.75439453125,287.8343811035156,283.8265380859375,293.0273132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342153349891,4.635122952123538e-09,0.0012342107947915,-0.0109509602189064,0.0,0.0,0.0,-0.0083506917580962,60.0,-7.853125095367432,-0.0,-1.038584471757531e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840520,296.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2723388671875,0.0,0.0,9.275787306251004e-05,296.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2724609375,0.0,0.0,9.767850860953332e-05,296.72833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2723388671875,0.0,0.0,7.214501238195226e-05,296.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2706298828125,0.0,0.0,9.767850860953332e-05,297.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2792053222656,0.0,0.0,0.0004633447970263,293.2984619140625,294.1499938964844,283.7599792480469,283.7599792480469,287.7896423339844,283.8207092285156,293.024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012354076607152,4.7469010944212195e-09,0.0012354030041024,-0.0112435817718505,0.0,0.0,0.0,-0.0084073022007942,60.0,-7.854426860809326,-0.0,-1.0405921102574213e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840580,296.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.27197265625,0.0,0.0,9.285017586080356e-05,296.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2721252441406,0.0,0.0,9.77757081273012e-05,296.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.27197265625,0.0,0.0,7.22168042557314e-05,296.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.270263671875,0.0,0.0,9.77757081273012e-05,297.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27880859375,0.0,0.0,0.0004638058599084,293.2975158691406,294.1499938964844,283.7666931152344,283.7666931152344,287.74542236328125,283.8157653808594,293.02197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012366370065137,4.8621404680204705e-09,0.0012366321170702,-0.0115452604368329,0.0,0.0,0.0,-0.0084656672552227,60.0,-7.855062484741211,-0.0,-1.042663981820624e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840640,296.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2716064453125,0.0,0.0,9.294523624703288e-05,296.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.271728515625,0.0,0.0,9.787581075215712e-05,296.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2716064453125,0.0,0.0,7.229073526104912e-05,296.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2699279785156,0.0,0.0,9.787581075215712e-05,297.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2784118652344,0.0,0.0,0.0004642806889023,293.29656982421875,294.1499938964844,283.7745361328125,283.7745361328125,287.70172119140625,283.8117370605469,293.019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012379030231386,4.980827306155788e-09,0.0012378980172798,-0.011855961754918,0.0,0.0,0.0,-0.0085257766768336,60.0,-7.855020046234131,-0.0,-1.044800015392866e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840700,296.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2712097167969,0.0,0.0,9.304304694524036e-05,296.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2713623046875,0.0,0.0,9.797880193218587e-05,296.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2712097167969,0.0,0.0,7.236681267386302e-05,296.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.26953125,0.0,0.0,9.797880193218587e-05,297.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2779846191406,0.0,0.0,0.0004647692549042,293.2956237792969,294.1499938964844,283.7834777832031,283.7834777832031,287.6585388183594,283.8087463378906,293.0166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392055941745,5.102947397972457e-09,0.0012392004719004,-0.012175646610558,0.0,0.0,0.0,-0.0085876258090138,60.0,-7.854247093200684,-0.0,-1.0470000688656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840760,296.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2708435058594,0.0,0.0,9.314358612755314e-05,296.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2709655761719,0.0,0.0,9.808468166738749e-05,296.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2708435058594,0.0,0.0,7.244501466630027e-05,296.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2691650390625,0.0,0.0,9.808468166738749e-05,297.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2775573730469,0.0,0.0,0.0004652714997064,293.294677734375,294.1499938964844,283.7934265136719,283.7934265136719,287.61590576171875,283.80682373046875,293.013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012405447196215,5.2284834239912925e-09,0.001240539480932,-0.0125042693689465,0.0,0.0,0.0,-0.0086512053385376,60.0,-7.852768421173096,-0.0,-1.0492640711845524e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840820,296.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2704467773437,0.0,0.0,9.324685379397124e-05,296.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.27056884765625,0.0,0.0,9.819342812988908e-05,296.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2704467773437,0.0,0.0,7.252532668644562e-05,296.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2687683105469,0.0,0.0,9.819342812988908e-05,297.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.277099609375,0.0,0.0,0.0004657873359974,293.293701171875,294.1499938964844,283.80438232421875,283.80438232421875,287.5738220214844,283.8060913085937,293.01123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419200502336,5.3574149561086415e-09,0.0012419146951287,-0.0128417778760194,0.0,0.0,0.0,-0.0087165040895342,60.0,-7.850609302520752,-0.0,-1.0515918802411761e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840880,296.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.27001953125,0.0,0.0,9.33528208406642e-05,296.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2701721191406,0.0,0.0,9.83050122158602e-05,296.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.27001953125,0.0,0.0,7.26077487342991e-05,296.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.26837158203125,0.0,0.0,9.83050122158602e-05,297.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.27667236328125,0.0,0.0,0.0004663166764657,293.292724609375,294.1499938964844,283.8163146972656,283.8163146972656,287.5322570800781,283.8065795898437,293.0085144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433313531801,5.489721122131641e-09,0.0012433257652446,-0.0131881153210997,0.0,0.0,0.0,-0.0087835118174552,60.0,-7.847790241241455,-0.0,-1.0539832828726504e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840940,296.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2696228027344,0.0,0.0,9.34614727157168e-05,296.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2697448730469,0.0,0.0,9.841942664934322e-05,296.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2696228027344,0.0,0.0,7.269225170603022e-05,296.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2679748535156,0.0,0.0,9.841942664934322e-05,297.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2762145996094,0.0,0.0,0.0004668594046961,293.2917175292969,294.1499938964844,283.82916259765625,283.82916259765625,287.4913024902344,283.8083190917969,293.0057983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447783956304,5.6253779412429594e-09,0.0012447726912796,-0.0135432183742523,0.0,0.0,0.0,-0.0088522164151072,60.0,-7.844342231750488,-0.0,-1.0564380659161544e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841000,296.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2691955566406,0.0,0.0,9.35727803152986e-05,296.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2693176269531,0.0,0.0,9.853664960246532e-05,296.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2691955566406,0.0,0.0,7.277882832568139e-05,296.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.267578125,0.0,0.0,9.853664960246532e-05,297.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2757263183594,0.0,0.0,0.000467415433377,293.2907409667969,294.1499938964844,283.8428955078125,283.8428955078125,287.4508361816406,283.8112487792969,293.00311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012462608283385,5.7643587680900055e-09,0.0012462551239877,-0.0139070181176066,0.0,0.0,0.0,-0.0089226048439741,60.0,-7.840328216552734,-0.0,-1.0589560162088676e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841060,296.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2687683105469,0.0,0.0,9.368673636345191e-05,296.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2688903808594,0.0,0.0,9.865664469543844e-05,296.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2687683105469,0.0,0.0,7.286746404133737e-05,296.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.26715087890625,0.0,0.0,9.865664469543844e-05,297.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2752685546875,0.0,0.0,0.0004679846460931,293.2897033691406,294.1499938964844,283.8575134277344,283.8575134277344,287.4109802246094,283.8155517578125,293.0003967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477785348892,5.906638289587818e-09,0.0012477725977078,-0.0142794465646147,0.0,0.0,0.0,-0.0089946640655398,60.0,-7.8357086181640625,-0.0,-1.0615367784794216e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841120,296.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.268310546875,0.0,0.0,9.380331175634636e-05,296.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2684326171875,0.0,0.0,9.877940465230496e-05,296.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.268310546875,0.0,0.0,7.295812974916771e-05,296.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2666931152344,0.0,0.0,9.877940465230496e-05,297.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2747802734375,0.0,0.0,0.0004685669555328,293.2886962890625,294.1499938964844,283.8729248046875,283.8729248046875,287.37164306640625,283.8211364746094,292.9976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012493310496211,6.052185419491707e-09,0.0012493249960243,-0.0146604217588901,0.0,0.0,0.0,-0.009068377315998,60.0,-7.830569267272949,-0.0,-1.0641800685107229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841180,296.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2678527832031,0.0,0.0,9.392247739015148e-05,296.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2680053710937,0.0,0.0,9.890489309327676e-05,296.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2678527832031,0.0,0.0,7.305081817321479e-05,296.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2662658691406,0.0,0.0,9.890489309327676e-05,297.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2742919921875,0.0,0.0,0.0004691622161772,293.28765869140625,294.1499938964844,283.8891296386719,283.8891296386719,287.3328857421875,283.8280944824219,292.99493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012509181397035,6.200972624270662e-09,0.0012509119696915,-0.0150498719885945,0.0,0.0,0.0,-0.0091437324881553,60.0,-7.824875831604004,-0.0,-1.066885531031403e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841240,296.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26739501953125,0.0,0.0,9.404420416103676e-05,296.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2675170898437,0.0,0.0,9.903308091452344e-05,296.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.26739501953125,0.0,0.0,7.314549293369055e-05,296.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.26580810546875,0.0,0.0,9.903308091452344e-05,297.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2737731933594,0.0,0.0,0.0004697702825069,293.28662109375,294.1499938964844,283.90606689453125,283.90606689453125,287.294677734375,283.8362731933594,292.9922180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012525393394753,6.352962156341846e-09,0.0012525330530479,-0.0154476976022124,0.0,0.0,0.0,-0.009220709092915,60.0,-7.818717002868652,-0.0,-1.069652881824368e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841300,296.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2669372558594,0.0,0.0,9.4168477517087e-05,296.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2670593261719,0.0,0.0,9.916394628817216e-05,296.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2669372558594,0.0,0.0,7.324215403059497e-05,296.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2653503417969,0.0,0.0,9.916394628817216e-05,297.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2732849121094,0.0,0.0,0.0004703910672105,293.2855529785156,294.1499938964844,283.9237060546875,283.9237060546875,287.257080078125,283.84588623046875,292.989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001254194532521,6.508125149906618e-09,0.001254188013263,-0.0158538222312927,0.0,0.0,0.0,-0.0092992931604385,60.0,-7.812057971954346,-0.0,-1.0724816235097025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841360,296.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2664489746094,0.0,0.0,9.429526107851416e-05,296.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2665710449219,0.0,0.0,9.92974455584772e-05,296.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2664489746094,0.0,0.0,7.334075780818239e-05,296.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.264892578125,0.0,0.0,9.92974455584772e-05,297.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27276611328125,0.0,0.0,0.0004710243374574,293.2845153808594,294.1499938964844,283.9420166015625,283.9420166015625,287.22003173828125,283.85675048828125,292.9867553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012558830203488,6.666418972400834e-09,0.0012558762682601,-0.0162681322544813,0.0,0.0,0.0,-0.009379462338984,60.0,-7.804963111877441,-0.0,-1.0753713297617653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841420,296.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2659606933594,0.0,0.0,9.442451846553011e-05,296.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2660827636719,0.0,0.0,9.943356417352334e-05,296.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2659606933594,0.0,0.0,7.344128971453756e-05,296.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.264404296875,0.0,0.0,9.943356417352334e-05,297.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.272216796875,0.0,0.0,0.0004716700059361,293.2834167480469,294.1499938964844,283.9609680175781,283.9609680175781,287.1835632324219,283.8689270019531,292.9840393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012576044537127,6.827805876241655e-09,0.001257597701624,-0.0166905298829078,0.0,0.0,0.0,-0.0094611989334225,60.0,-7.797452449798584,-0.0,-1.0783214321463674e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841480,296.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.26544189453125,0.0,0.0,9.455621329834683e-05,296.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2655944824219,0.0,0.0,9.957224392564969e-05,296.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.26544189453125,0.0,0.0,7.354372064583004e-05,296.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.263916015625,0.0,0.0,9.957224392564969e-05,296.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2716979980469,0.0,0.0,0.0004723278689198,293.2823486328125,294.1499938964844,283.9804992675781,283.9804992675781,287.14764404296875,283.8822326660156,292.9812927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012593584833666,6.992240564329677e-09,0.0012593514984473,-0.0171208977699279,0.0,0.0,0.0,-0.0095444787293672,60.0,-7.789566516876221,-0.0,-1.081331504337868e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841540,296.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.26495361328125,0.0,0.0,9.469031647313386e-05,296.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2650756835937,0.0,0.0,9.971346298698336e-05,296.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.26495361328125,0.0,0.0,7.364802149822935e-05,296.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2633972167969,0.0,0.0,9.971346298698336e-05,296.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2711486816406,0.0,0.0,0.0004729977517854,293.28125,294.1499938964844,284.0006103515625,284.0006103515625,287.1123352050781,283.8968505859375,292.9785461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611445272341,7.159678183654705e-09,0.0012611373094841,-0.0175591129809618,0.0,0.0,0.0,-0.0096292784437537,60.0,-7.781284332275391,-0.0,-1.0844007647392573e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841600,296.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2644348144531,0.0,0.0,9.482677705818789e-05,296.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2645568847656,0.0,0.0,9.985716314986348e-05,296.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2644348144531,0.0,0.0,7.375416316790506e-05,296.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2629089355469,0.0,0.0,9.985716314986348e-05,296.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.27056884765625,0.0,0.0,0.0004736793925985,293.2801208496094,294.1499938964844,284.021240234375,284.021240234375,287.0775451660156,283.9125366210937,292.9757995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012629620032384,7.330064111243928e-09,0.0012629546690732,-0.0180050339549779,0.0,0.0,0.0,-0.0097155719995498,60.0,-7.772680282592773,-0.0,-1.0875285738620732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841660,296.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2638854980469,0.0,0.0,9.49655586737208e-05,296.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2640075683594,0.0,0.0,0.0001000033080345,296.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2638854980469,0.0,0.0,7.386210199911147e-05,296.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.26239013671875,0.0,0.0,0.0001000033080345,296.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27001953125,0.0,0.0,0.00047437264584,293.2790222167969,294.1499938964844,284.0423583984375,284.0423583984375,287.0433959960937,283.929443359375,292.9730529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012648103293031,7.503343724124534e-09,0.0012648027623072,-0.0184585172683,0.0,0.0,0.0,-0.0098033314570784,60.0,-7.763737678527832,-0.0,-1.0907140790550329e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
