time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11841720,296.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.26336669921875,0.0,0.0,9.510660311207177e-05,296.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.26348876953125,0.0,0.0,0.0001001518394332,296.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.26336669921875,0.0,0.0,7.397180161206052e-05,296.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2618408203125,0.0,0.0,0.0001001518394332,296.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2694396972656,0.0,0.0,0.0004750771913677,293.27789306640625,294.1499938964844,284.0639038085937,284.0639038085937,287.009765625,283.9472961425781,292.9703063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012666888069361,7.679449964825835e-09,0.0012666811235249,-0.0189193878322839,0.0,0.0,0.0,-0.0098925223574042,60.0,-7.754519462585449,-0.0,-1.0939563566125798e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841780,296.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2628173828125,0.0,0.0,9.524986671749502e-05,296.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.262939453125,0.0,0.0,0.0001003026918624,296.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2628173828125,0.0,0.0,7.408322562696412e-05,296.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2613220214844,0.0,0.0,0.0001003026918624,296.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.26885986328125,0.0,0.0,0.000475792796351,293.2767333984375,294.1499938964844,284.0858764648437,284.0858764648437,286.97674560546875,283.9662475585937,292.9675598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012685967376455,7.858320216769243e-09,0.001268588937819,-0.0193874798715114,0.0,0.0,0.0,-0.0099831130355596,60.0,-7.745013236999512,-0.0,-1.097254411774884e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841840,296.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2622375488281,0.0,0.0,9.539526945445688e-05,296.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2623596191406,0.0,0.0,0.0001004558143904,296.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2622375488281,0.0,0.0,7.419632311211899e-05,296.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2607727050781,0.0,0.0,0.0001004558143904,296.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.26824951171875,0.0,0.0,0.0004765191115438,293.2756042480469,294.1499938964844,284.10821533203125,284.10821533203125,286.9442749023437,283.986083984375,292.9648132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012705333065241,8.039870103004887e-09,0.0012705252738669,-0.0198625717312097,0.0,0.0,0.0,-0.0100750606507062,60.0,-7.735279560089111,-0.0,-1.1006069655650209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841900,296.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2616882324219,0.0,0.0,9.554275311529636e-05,296.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2618103027344,0.0,0.0,0.0001006111197057,296.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2616882324219,0.0,0.0,7.43110358598642e-05,296.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2601928710937,0.0,0.0,0.0001006111197057,296.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26763916015625,0.0,0.0,0.000477255845908,293.2744445800781,294.1499938964844,284.1308898925781,284.1308898925781,286.9123840332031,284.0068664550781,292.9620666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012724975822493,8.224023240188671e-09,0.0012724893167614,-0.0203444585204124,0.0,0.0,0.0,-0.0101683270186185,60.0,-7.7253098487854,-0.0,-1.1040128100603397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841960,296.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2611083984375,0.0,0.0,9.569224494043738e-05,296.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.26123046875,0.0,0.0,0.0001007685423246,296.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2611083984375,0.0,0.0,7.442730566253886e-05,296.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2596435546875,0.0,0.0,0.0001007685423246,296.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2670288085937,0.0,0.0,0.0004780025919899,293.27325439453125,294.1499938964844,284.15386962890625,284.15386962890625,286.8810729980469,284.0284729003906,292.95928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012744885170832,8.410676599623912e-09,0.00127448013518,-0.0208328794687986,0.0,0.0,0.0,-0.0102628590539097,60.0,-7.715147972106934,-0.0,-1.1074702399582749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842020,296.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2605285644531,0.0,0.0,9.584365761838852e-05,296.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2606506347656,0.0,0.0,0.0001009279876598,296.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2605285644531,0.0,0.0,7.454506703652442e-05,296.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2590637207031,0.0,0.0,0.0001009279876598,296.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2663879394531,0.0,0.0,0.0004787589423358,293.2720642089844,294.1499938964844,284.1771240234375,284.1771240234375,286.850341796875,284.0508117675781,292.95654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012765051797032,8.599730705327602e-09,0.0012764965649694,-0.0213275644928216,0.0,0.0,0.0,-0.0103586073964834,60.0,-7.70481538772583,-0.0,-1.1109776920648073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842080,296.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2599182128906,0.0,0.0,9.599690383765846e-05,296.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2600402832031,0.0,0.0,0.0001010893611237,296.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2599182128906,0.0,0.0,7.466425449820235e-05,296.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2584533691406,0.0,0.0,0.0001010893611237,296.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2657775878906,0.0,0.0,0.0004795244021806,293.2708740234375,294.1499938964844,284.2005920410156,284.2005920410156,286.82012939453125,284.0737609863281,292.9537658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012785460567101,8.79106920592676e-09,0.001278537325561,-0.0218282099813222,0.0,0.0,0.0,-0.0104555124416947,60.0,-7.694340229034424,-0.0,-1.1145331058060037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842140,296.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2593078613281,0.0,0.0,9.615187445888296e-05,296.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2594299316406,0.0,0.0,0.000101252553577,296.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2593078613281,0.0,0.0,7.478478801203892e-05,296.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.25787353515625,0.0,0.0,0.000101252553577,296.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2651062011719,0.0,0.0,0.000480298534967,293.2696838378906,294.1499938964844,284.2242431640625,284.2242431640625,286.79052734375,284.0973815917969,292.9510192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806101003661,8.984566868264212e-09,0.0012806011363863,-0.0223344899713993,0.0,0.0,0.0,-0.0105535117909312,60.0,-7.683726787567139,-0.0,-1.1181344206079305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842200,296.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2586975097656,0.0,0.0,9.63084603426978e-05,296.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2588195800781,0.0,0.0,0.0001014174486044,296.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2586975097656,0.0,0.0,7.490658026654273e-05,296.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2572631835937,0.0,0.0,0.0001014174486044,296.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26446533203125,0.0,0.0,0.0004810807004105,293.2684631347656,294.1499938964844,284.248046875,284.248046875,286.7614440917969,284.1215209960937,292.9482727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012826955644413,9.180083360149638e-09,0.0012826863676309,-0.022846033796668,0.0,0.0,0.0,-0.010652532801032,60.0,-7.673015594482422,-0.0,-1.1217792206252852e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842260,296.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.258056640625,0.0,0.0,9.646654507378116e-05,296.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2581787109375,0.0,0.0,0.0001015839152387,296.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.258056640625,0.0,0.0,7.502953667426482e-05,296.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25665283203125,0.0,0.0,0.0001015839152387,296.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2637939453125,0.0,0.0,0.0004818703746423,293.2672119140625,294.1499938964844,284.27197265625,284.27197265625,286.73297119140625,284.1461486816406,292.94549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012848009355366,9.377467691251697e-09,0.0012847916223108,-0.023362448439002,0.0,0.0,0.0,-0.0107525000348687,60.0,-7.662213325500488,-0.0,-1.1254648768499464e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842320,296.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2574157714844,0.0,0.0,9.662599040893838e-05,296.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2575378417969,0.0,0.0,0.0001017518225125,296.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2574157714844,0.0,0.0,7.515354809584096e-05,296.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2560119628906,0.0,0.0,0.0001017518225125,296.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2631225585937,0.0,0.0,0.0004826668300665,293.2659912109375,294.1499938964844,284.2959899902344,284.2959899902344,286.7049865722656,284.1711730957031,292.9427490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012869245838373,9.576552884027478e-09,0.0012869149213656,-0.023883294314146,0.0,0.0,0.0,-0.0108533278107643,60.0,-7.651354312896728,-0.0,-1.1291883339481501e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842380,296.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2567749023437,0.0,0.0,9.678665810497478e-05,296.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.25689697265625,0.0,0.0,0.0001019210103549,296.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2567749023437,0.0,0.0,7.527851266786456e-05,296.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.25537109375,0.0,0.0,0.0001019210103549,296.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.262451171875,0.0,0.0,0.0004834693972952,293.2647399902344,294.1499938964844,284.3200378417969,284.3200378417969,286.6775817871094,284.1965637207031,292.9399719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012890642974525,9.777160414614627e-09,0.0012890545185655,-0.0244081020355224,0.0,0.0,0.0,-0.0109549276530742,60.0,-7.640448570251465,-0.0,-1.132946536586133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842440,296.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2561340332031,0.0,0.0,9.694838081486525e-05,296.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2562255859375,0.0,0.0,0.0001020913186948,296.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.256103515625,0.0,0.0,7.540429942309856e-05,296.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2547302246094,0.0,0.0,0.0001020913186948,296.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2617492675781,0.0,0.0,0.0004842772323172,293.2634582519531,294.1499938964844,284.3440856933594,284.3440856933594,286.6507263183594,284.2221984863281,292.93719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012912183301523,9.979094883760808e-09,0.0012912083184346,-0.0249363631010055,0.0,0.0,0.0,-0.0110571989789605,60.0,-7.629524230957031,-0.0,-1.136735860995941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842500,296.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2554626464844,0.0,0.0,9.711100574349985e-05,296.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.25555419921875,0.0,0.0,0.0001022625656332,296.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.25543212890625,0.0,0.0,7.553077739430591e-05,296.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2540588378906,0.0,0.0,0.0001022625656332,296.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.26104736328125,0.0,0.0,0.0004850895784329,293.2621765136719,294.1499938964844,284.3681030273437,284.3681030273437,286.6243896484375,284.248046875,292.9344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012933841207996,1.0182147569537392e-08,0.0012933739926666,-0.0254675261676311,0.0,0.0,0.0,-0.0111600365489721,60.0,-7.618595600128174,-0.0,-1.1405525413010765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842560,296.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2547607421875,0.0,0.0,9.727433644002303e-05,296.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2548828125,0.0,0.0,0.0001024345619953,296.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2547607421875,0.0,0.0,7.565782289020717e-05,296.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2533874511719,0.0,0.0,0.0001024345619953,296.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.26031494140625,0.0,0.0,0.0004859054752159,293.2608947753906,294.1499938964844,284.3920593261719,284.3920593261719,286.5986328125,284.2740478515625,292.9316711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012955595739185,1.0386091986447354e-08,0.0012955490965396,-0.026001002639532,0.0,0.0,0.0,-0.011263326741755,60.0,-7.607683658599853,-0.0,-1.1443924563536713e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842620,296.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.25408935546875,0.0,0.0,9.743819828145206e-05,296.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2541809082031,0.0,0.0,0.0001026071186061,296.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25408935546875,0.0,0.0,7.578526856377721e-05,296.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2527160644531,0.0,0.0,0.0001026071186061,296.98394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25958251953125,0.0,0.0,0.0004867239913437,293.2596130371094,294.1499938964844,284.4158935546875,284.4158935546875,286.5733947753906,284.3001403808594,292.9289245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012977418955415,1.0590690102674216e-08,0.0012977313017472,-0.0265361666679382,0.0,0.0,0.0,-0.0113669466227293,60.0,-7.596807479858398,-0.0,-1.14825112973449e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842680,296.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2533874511719,0.0,0.0,9.760441753314808e-05,296.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.25347900390625,0.0,0.0,0.0001027821563184,296.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2533874511719,0.0,0.0,7.591454777866602e-05,296.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.25201416015625,0.0,0.0,0.0001027821563184,296.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25885009765625,0.0,0.0,0.0004875542945228,293.25830078125,294.1499938964844,284.4395751953125,284.4395751953125,286.54864501953125,284.3262634277344,292.9261474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012999556493014,1.0798237859432902e-08,0.0012999448226764,-0.0270790215581655,0.0,0.0,0.0,-0.0114720612764358,60.0,-7.586016654968262,-0.0,-1.1521720466589613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842740,296.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2526550292969,0.0,0.0,9.778257663128898e-05,296.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2527770996094,0.0,0.0,0.0001029697596095,296.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2526550292969,0.0,0.0,7.605311111547053e-05,296.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2513122558594,0.0,0.0,0.0001029697596095,296.9820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.25811767578125,0.0,0.0,0.0004884442314505,293.2569580078125,294.1499938964844,284.4631042480469,284.4631042480469,286.5244140625,284.35235595703125,292.92340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013023283099755,1.1020688361895736e-08,0.0013023172505199,-0.0276608318090438,0.0,0.0,0.0,-0.0115847224369645,60.0,-7.575624942779541,-0.0,-1.1563819413140665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842800,296.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.251953125,0.0,0.0,9.79676260612905e-05,296.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2520446777344,0.0,0.0,0.0001031646315823,296.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.251953125,0.0,0.0,7.61970441089943e-05,296.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2506103515625,0.0,0.0,0.0001031646315823,296.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2573547363281,0.0,0.0,0.0004893685691058,293.2556457519531,294.1499938964844,284.4864196777344,284.4864196777344,286.50067138671875,284.37841796875,292.9206237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013047929387539,1.1251752418672822e-08,0.0013047816464677,-0.0282651390880346,0.0,0.0,0.0,-0.0117017468437552,60.0,-7.56594181060791,-0.0,-1.1607629346599425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842860,296.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.251220703125,0.0,0.0,9.815157682169227e-05,296.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2513122558594,0.0,0.0,0.0001033583394018,296.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.251220703125,0.0,0.0,7.6340111263562e-05,296.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2498779296875,0.0,0.0,0.0001033583394018,296.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.256591796875,0.0,0.0,0.000490287435241,293.2543029785156,294.1499938964844,284.50946044921875,284.50946044921875,286.4774169921875,284.40435791015625,292.9178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013072428992018,1.1481435358007276e-08,0.0013072313740849,-0.0288658067584037,0.0,0.0,0.0,-0.0118180718272924,60.0,-7.556764125823975,-0.0,-1.1651259512746037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842920,296.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.25048828125,0.0,0.0,9.832711657509208e-05,296.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2505798339844,0.0,0.0,0.000103543192381,296.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25048828125,0.0,0.0,7.647665188414976e-05,296.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2491455078125,0.0,0.0,0.000103543192381,296.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2558288574219,0.0,0.0,0.0004911643336527,293.2529296875,294.1499938964844,284.5322265625,284.5322265625,286.4546813964844,284.4301452636719,292.91510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00130958086811,1.1700627133848233e-08,0.0013095692265778,-0.0294390060007572,0.0,0.0,0.0,-0.0119290836155414,60.0,-7.547644138336182,-0.0,-1.169297263459157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842980,296.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2497253417969,0.0,0.0,9.848870831774548e-05,296.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.24981689453125,0.0,0.0,0.0001037133552017,296.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2497253417969,0.0,0.0,7.660232950001955e-05,296.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2484130859375,0.0,0.0,0.0001037133552017,296.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2550354003906,0.0,0.0,0.0004919714992865,293.2515563964844,294.1499938964844,284.5546569824219,284.5546569824219,286.43243408203125,284.4556579589844,292.9123229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013117331545799,1.1902393737273089e-08,0.0013117212802171,-0.029966615140438,0.0,0.0,0.0,-0.0120312711223959,60.0,-7.5381245613098145,-0.0,-1.1731435733963737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843040,296.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2489624023437,0.0,0.0,9.863368177320808e-05,296.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2490539550781,0.0,0.0,0.0001038660120684,296.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2489624023437,0.0,0.0,7.671508501516655e-05,296.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2476501464844,0.0,0.0,0.0001038660120684,296.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2542419433594,0.0,0.0,0.000492695660796,293.25018310546875,294.1499938964844,284.57672119140625,284.57672119140625,286.4106750488281,284.4808044433594,292.9095764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013136640191078,1.2083411604635332e-08,0.0013136519119143,-0.0304399449378252,0.0,0.0,0.0,-0.0121229495853185,60.0,-7.527867794036865,-0.0,-1.1765997243173842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843100,296.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2481994628906,0.0,0.0,9.87635357887484e-05,296.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.248291015625,0.0,0.0,0.0001040027636918,296.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2481689453125,0.0,0.0,7.681608258280903e-05,296.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.24688720703125,0.0,0.0,0.0001040027636918,296.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.25341796875,0.0,0.0,0.0004933443269692,293.248779296875,294.1499938964844,284.598388671875,284.598388671875,286.3894348144531,284.5054931640625,292.9068298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013153936015442,1.2245557456935785e-08,0.0013153813779354,-0.0308639109134674,0.0,0.0,0.0,-0.0122050698846578,60.0,-7.516679763793945,-0.0,-1.1796998222735057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843160,296.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474060058594,0.0,0.0,9.888165368465708e-05,296.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474975585937,0.0,0.0,0.0001041271389112,296.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474060058594,0.0,0.0,7.690794882364571e-05,296.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2461242675781,0.0,0.0,0.0001041271389112,296.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2525939941406,0.0,0.0,0.0004939343198202,293.24737548828125,294.1499938964844,284.6195983886719,284.6195983886719,286.36865234375,284.5297546386719,292.904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001316966721788,1.239303948352699e-08,0.0013169543817639,-0.0312495194375515,0.0,0.0,0.0,-0.0122797638177871,60.0,-7.504785060882568,-0.0,-1.1825231638340485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843220,296.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2466125488281,0.0,0.0,9.898354619508608e-05,296.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2467041015625,0.0,0.0,0.0001042344374582,296.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2466125488281,0.0,0.0,7.69871985539794e-05,296.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2453308105469,0.0,0.0,0.0001042344374582,296.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25177001953125,0.0,0.0,0.0004944432876072,293.2459716796875,294.1499938964844,284.6403503417969,284.6403503417969,286.34832763671875,284.5534973144531,292.9013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013183238916099,1.2520266601256937e-08,0.0013183114351704,-0.0315821580588817,0.0,0.0,0.0,-0.012344199232757,60.0,-7.492172718048096,-0.0,-1.1849613912318092e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843280,296.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2458190917969,0.0,0.0,9.90661428659223e-05,296.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24591064453125,0.0,0.0,0.0001043214215314,296.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.24578857421875,0.0,0.0,7.705144525971264e-05,296.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445373535156,0.0,0.0,0.0001043214215314,296.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2509460449219,0.0,0.0,0.0004948559217154,293.2445373535156,294.1499938964844,284.6605834960937,284.6605834960937,286.32843017578125,284.5766906738281,292.8985290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013194241328164,1.2623405432066193e-08,0.0013194115599617,-0.0318518131971359,0.0,0.0,0.0,-0.0123964352533221,60.0,-7.478728294372559,-0.0,-1.1869398264252597e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843340,296.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2449951171875,0.0,0.0,9.913039684761316e-05,296.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2450866699219,0.0,0.0,0.0001043890806613,296.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2449951171875,0.0,0.0,7.710142381256446e-05,296.7276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.24371337890625,0.0,0.0,0.0001043890806613,296.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2500915527344,0.0,0.0,0.0004951768787577,293.2431030273437,294.1499938964844,284.6802673339844,284.6802673339844,286.3090209960937,284.5992126464844,292.8957824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013202800182625,1.2703635476896125e-08,0.0013202673289924,-0.0320615656673908,0.0,0.0,0.0,-0.0124370688572525,60.0,-7.464296817779541,-0.0,-1.1884799988592933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843400,296.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2441711425781,0.0,0.0,9.918103751260789e-05,296.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2442626953125,0.0,0.0,0.0001044424061547,296.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2441711425781,0.0,0.0,7.714080129517242e-05,296.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.242919921875,0.0,0.0,0.0001044424061547,296.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2492370605469,0.0,0.0,0.0004954297910444,293.2416687011719,294.1499938964844,284.6993713378906,284.6993713378906,286.2900085449219,284.62115478515625,292.8930358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013209544122219,1.2766861345880898e-08,0.0013209417229518,-0.0322268605232238,0.0,0.0,0.0,-0.0124690905213356,60.0,-7.449109077453613,-0.0,-1.1896943874489808e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843460,296.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.24334716796875,0.0,0.0,9.922447497956456e-05,296.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2434387207031,0.0,0.0,0.0001044881501002,296.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433166503906,0.0,0.0,7.717459084233269e-05,296.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2420959472656,0.0,0.0,0.0001044881501002,296.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.24835205078125,0.0,0.0,0.0004956467892043,293.2402038574219,294.1499938964844,284.7178649902344,284.7178649902344,286.2715148925781,284.6423645019531,292.8902893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013215329963713,1.2821101513793565e-08,0.0013215201906859,-0.0323686599731445,0.0,0.0,0.0,-0.0124965608119964,60.0,-7.433385372161865,-0.0,-1.1907366825880673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843520,296.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24249267578125,0.0,0.0,9.926981147145852e-05,296.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2425842285156,0.0,0.0,0.000104535894934,296.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.24249267578125,0.0,0.0,7.720985013293102e-05,296.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2412414550781,0.0,0.0,0.000104535894934,296.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474975585937,0.0,0.0,0.0004958732752129,293.2387390136719,294.1499938964844,284.73565673828125,284.73565673828125,286.2533874511719,284.6629333496094,292.8875427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221367262303,1.2877711341729992e-08,0.0013221239205449,-0.0325166545808315,0.0,0.0,0.0,-0.0125252306461334,60.0,-7.417760372161865,-0.0,-1.191825020896431e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843580,296.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2416381835937,0.0,0.0,9.93226931313984e-05,296.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2417297363281,0.0,0.0,0.0001045915778377,296.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2416381835937,0.0,0.0,7.7250981121324e-05,296.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.24041748046875,0.0,0.0,0.0001045915778377,296.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2466125488281,0.0,0.0,0.0004961374215781,293.2372741699219,294.1499938964844,284.7527770996094,284.7527770996094,286.2356872558594,284.6828308105469,292.8847961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013228410389274,1.2943742078164178e-08,0.0013228281168267,-0.0326892770826816,0.0,0.0,0.0,-0.0125586725771427,60.0,-7.402738571166992,-0.0,-1.1930951870908757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843640,296.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24078369140625,0.0,0.0,9.937276627169922e-05,296.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2408752441406,0.0,0.0,0.0001046443067025,296.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.24078369140625,0.0,0.0,7.728992932243273e-05,296.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23956298828125,0.0,0.0,0.0001046443067025,296.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2456970214844,0.0,0.0,0.0004963875398971,293.2358093261719,294.1499938964844,284.7691650390625,284.7691650390625,286.2183532714844,284.7020568847656,292.8820495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013235078658908,1.3006261845305288e-08,0.0013234949437901,-0.032852716743946,0.0,0.0,0.0,-0.012590336613357,60.0,-7.388417720794678,-0.0,-1.194298278051065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843700,296.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2398986816406,0.0,0.0,9.941674943547696e-05,296.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.239990234375,0.0,0.0,0.0001046906254487,296.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2398986816406,0.0,0.0,7.7324133599177e-05,296.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2386779785156,0.0,0.0,0.0001046906254487,296.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24481201171875,0.0,0.0,0.0004966072156094,293.2343139648437,294.1499938964844,284.7847900390625,284.7847900390625,286.2014465332031,284.7205505371094,292.8793029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013240936677902,1.3061181469709028e-08,0.0013240806292742,-0.0329962857067585,0.0,0.0,0.0,-0.0126181505620479,60.0,-7.374650478363037,-0.0,-1.195355707750423e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843760,296.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.239013671875,0.0,0.0,9.94545262074098e-05,296.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2391357421875,0.0,0.0,0.0001047304031089,296.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.239013671875,0.0,0.0,7.735352119198069e-05,296.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2378234863281,0.0,0.0,0.0001047304031089,296.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.243896484375,0.0,0.0,0.000496795924846,293.2327880859375,294.1499938964844,284.7995910644531,284.7995910644531,286.18487548828125,284.7383117675781,292.8765563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013245968148112,1.310834996104404e-08,0.0013245837762951,-0.0331195890903472,0.0,0.0,0.0,-0.0126420399174094,60.0,-7.361207485198975,-0.0,-1.1962642076923657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843820,296.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2381286621094,0.0,0.0,9.94858710328117e-05,296.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2382202148437,0.0,0.0,0.0001047634141286,296.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2381286621094,0.0,0.0,7.737790292594582e-05,296.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2369384765625,0.0,0.0,0.0001047634141286,296.9658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.24298095703125,0.0,0.0,0.0004969525616616,293.2312927246094,294.1499938964844,284.8135681152344,284.8135681152344,286.168701171875,284.7552490234375,292.8738098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013250143965706,1.3147493760357064e-08,0.0013250012416392,-0.0332219153642654,0.0,0.0,0.0,-0.0126618649810552,60.0,-7.3480544090271,-0.0,-1.197018519860649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843880,296.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2372436523437,0.0,0.0,9.951060928869992e-05,296.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2373352050781,0.0,0.0,0.0001047894620569,296.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2372436523437,0.0,0.0,7.739714055787772e-05,296.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2360534667969,0.0,0.0,0.0001047894620569,296.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2420349121094,0.0,0.0,0.000497076078318,293.2297668457031,294.1499938964844,284.8266296386719,284.8266296386719,286.15283203125,284.7714538574219,292.8710632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013253438519313,1.3178379276723716e-08,0.001325330697,-0.033302653580904,0.0,0.0,0.0,-0.0126775074750185,60.0,-7.335180759429932,-0.0,-1.1976138125646685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843940,296.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.236328125,0.0,0.0,9.952855907613412e-05,296.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2364196777344,0.0,0.0,0.0001048083649948,296.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.236328125,0.0,0.0,7.741110312053934e-05,296.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2351379394531,0.0,0.0,0.0001048083649948,296.96441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2410888671875,0.0,0.0,0.0004971657763235,293.2282409667969,294.1499938964844,284.8388061523437,284.8388061523437,286.1372985839844,284.7867126464844,292.86834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013255829690024,1.3200793347323273e-08,0.001325569814071,-0.0333612449467182,0.0,0.0,0.0,-0.0126888593658804,60.0,-7.322635173797607,-0.0,-1.1980458225480106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844000,296.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.23541259765625,0.0,0.0,9.953987319022416e-05,296.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2355041503906,0.0,0.0,0.0001048202830133,296.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.23541259765625,0.0,0.0,7.74199070292525e-05,296.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2342224121094,0.0,0.0,0.0001048202830133,296.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2401428222656,0.0,0.0,0.0004972222959622,293.2266845703125,294.1499938964844,284.8500061035156,284.8500061035156,286.1220703125,284.8011779785156,292.8656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013257337268441,1.3214922489623861e-08,0.0013257204554975,-0.0333981774747371,0.0,0.0,0.0,-0.0126960147172212,60.0,-7.310402393341064,-0.0,-1.198318244632901e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844060,296.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2344665527344,0.0,0.0,9.95539376162924e-05,296.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2345886230469,0.0,0.0,0.0001048350895871,296.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2344665527344,0.0,0.0,7.7430835517589e-05,296.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2333068847656,0.0,0.0,0.0001048350895871,296.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2391967773437,0.0,0.0,0.0004972925526089,293.22515869140625,294.1499938964844,284.8607788085937,284.8607788085937,286.107177734375,284.814697265625,292.8628845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013259208062663,1.3232476447910813e-08,0.001325907651335,-0.0334440618753433,0.0,0.0,0.0,-0.0127049041911959,60.0,-7.298620223999023,-0.0,-1.1986567471922174e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844120,296.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2335510253906,0.0,0.0,9.958337614079936e-05,296.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.233642578125,0.0,0.0,0.0001048660924425,296.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2335510253906,0.0,0.0,7.745373295620084e-05,296.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2323913574219,0.0,0.0,0.0001048660924425,296.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2382202148437,0.0,0.0,0.0004974395851604,293.2236022949219,294.1499938964844,284.87164306640625,284.87164306640625,286.0925598144531,284.82763671875,292.8601379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013263127766549,1.3269234599988522e-08,0.0013262995053082,-0.0335401482880115,0.0,0.0,0.0,-0.0127235203981399,60.0,-7.287477493286133,-0.0,-1.1993657267339586e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
