time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11844180,296.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23260498046875,0.0,0.0,9.96296585071832e-05,296.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2326965332031,0.0,0.0,0.0001049148268066,296.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23260498046875,0.0,0.0,7.748973439447582e-05,296.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2314453125,0.0,0.0,0.0001049148268066,296.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2372436523437,0.0,0.0,0.0004976707859896,293.2220153808594,294.1499938964844,284.88262939453125,284.88262939453125,286.0782775878906,284.840087890625,292.857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013269290793687,1.3327023040687893e-08,0.0013269156916067,-0.0336912088096141,0.0,0.0,0.0,-0.0127527872100472,60.0,-7.277277946472168,-0.0,-1.2004807103949133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844240,296.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23162841796875,0.0,0.0,9.969413076760247e-05,296.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23175048828125,0.0,0.0,0.0001049827187671,296.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.23162841796875,0.0,0.0,7.753988029435277e-05,296.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2304992675781,0.0,0.0,0.0001049827187671,296.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2362670898437,0.0,0.0,0.0004979928489774,293.220458984375,294.1499938964844,284.8937072753906,284.8937072753906,286.0642395019531,284.8522644042969,292.8547058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013277876423671,1.3407527532649512e-08,0.0013277741381898,-0.0339016430079937,0.0,0.0,0.0,-0.0127935586497187,60.0,-7.268116474151611,-0.0,-1.202034951575115e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844300,296.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2306823730469,0.0,0.0,9.977784065995364e-05,296.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23077392578125,0.0,0.0,0.0001050708669936,296.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2306823730469,0.0,0.0,7.760498556308448e-05,296.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22955322265625,0.0,0.0,0.0001050708669936,296.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2352600097656,0.0,0.0,0.0004984109546057,293.2188720703125,294.1499938964844,284.90484619140625,284.90484619140625,286.0505065917969,284.8642578125,292.8519897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013289023190736,1.3512052809971921e-08,0.0013288888148963,-0.0341748595237731,0.0,0.0,0.0,-0.0128464959561824,60.0,-7.260231018066406,-0.0,-1.2040543140301452e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844360,296.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2297058105469,0.0,0.0,9.9881537607871e-05,296.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.22979736328125,0.0,0.0,0.0001051800718414,296.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2297058105469,0.0,0.0,7.76856395532377e-05,296.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.22857666015625,0.0,0.0,0.0001051800718414,296.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2342529296875,0.0,0.0,0.0004989289445802,293.2172546386719,294.1499938964844,284.91607666015625,284.91607666015625,286.0370788574219,284.8761291503906,292.8492736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013302833540365,1.364153856542316e-08,0.0013302697334438,-0.0345133058726787,0.0,0.0,0.0,-0.0129120741039514,60.0,-7.253614902496338,-0.0,-1.206558408739511e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844420,296.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2287292480469,0.0,0.0,0.0001000057527562,296.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.22882080078125,0.0,0.0,0.0001053108717314,296.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2287292480469,0.0,0.0,7.778224971843883e-05,296.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22760009765625,0.0,0.0,0.0001053108717314,296.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2332458496094,0.0,0.0,0.0004995494382455,293.2156677246094,294.1499938964844,284.9273376464844,284.9273376464844,286.0238952636719,284.887939453125,292.8465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013319374993443,1.3796635833784876e-08,0.001331923645921,-0.0349186845123767,0.0,0.0,0.0,-0.0129906237125396,60.0,-7.248342037200928,-0.0,-1.209561020232286e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844480,296.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22772216796875,0.0,0.0,0.0001001507480395,296.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2278137207031,0.0,0.0,0.000105463557702,296.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22772216796875,0.0,0.0,7.789502706145868e-05,296.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2265930175781,0.0,0.0,0.000105463557702,296.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2322082519531,0.0,0.0,0.0005002737161703,293.21405029296875,294.1499938964844,284.9386901855469,284.9386901855469,286.010986328125,284.8997802734375,292.8438415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013338684802874,1.3977688340105487e-08,0.0013338545104488,-0.035391878336668,0.0,0.0,0.0,-0.013082318007946,60.0,-7.244398593902588,-0.0,-1.2130709592383937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844540,296.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2267150878906,0.0,0.0,0.0001003165889414,296.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.226806640625,0.0,0.0,0.0001056381952366,296.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2267150878906,0.0,0.0,7.802401523804292e-05,296.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2256164550781,0.0,0.0,0.0001056381952366,296.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2311706542969,0.0,0.0,0.0005011021276004,293.21240234375,294.1499938964844,284.9500427246094,284.9500427246094,285.99835205078125,284.9116516113281,292.84112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013360771117731,1.4184768915015413e-08,0.0013360629091039,-0.035933069884777,0.0,0.0,0.0,-0.0131871942430734,60.0,-7.241968154907227,-0.0,-1.217091778471513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844600,296.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2257080078125,0.0,0.0,0.0001005030426313,296.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2257995605469,0.0,0.0,0.0001058345442288,296.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2257080078125,0.0,0.0,7.816903234925121e-05,296.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.224609375,0.0,0.0,0.0001058345442288,296.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2301330566406,0.0,0.0,0.0005020335083827,293.2107849121094,294.1499938964844,284.9614562988281,284.9614562988281,285.9859619140625,284.9235534667969,292.83843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013385602505877,1.4417594229598762e-08,0.0013385458150878,-0.0365415066480636,0.0,0.0,0.0,-0.0133051099255681,60.0,-7.240877628326416,-0.0,-1.2216203515436064e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844660,296.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.22467041015625,0.0,0.0,0.0001007096507237,296.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2247619628906,0.0,0.0,0.0001060521171893,296.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.22467041015625,0.0,0.0,7.832972914911807e-05,296.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2235717773437,0.0,0.0,0.0001060521171893,296.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2290954589844,0.0,0.0,0.0005030655884183,293.2091369628906,294.1499938964844,284.9728698730469,284.9728698730469,285.9738464355469,284.9354858398437,292.8357238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013413118431344,1.4675584303347478e-08,0.0013412971748039,-0.0372156612575054,0.0,0.0,0.0,-0.0134357698261737,60.0,-7.241285800933838,-0.0,-1.2266481519418448e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844720,296.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2236328125,0.0,0.0,0.0001009356128633,296.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2237243652344,0.0,0.0,0.0001062900555552,296.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2236328125,0.0,0.0,7.850547262933105e-05,296.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2225646972656,0.0,0.0,0.0001062900555552,296.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.22802734375,0.0,0.0,0.0005041942931711,293.2074584960937,294.1499938964844,284.9842834472656,284.9842834472656,285.96197509765625,284.947509765625,292.8330383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013443211792036,1.4957734606468875e-08,0.0013443061616271,-0.0379528887569904,0.0,0.0,0.0,-0.0135786663740873,60.0,-7.242987632751465,-0.0,-1.2321585529662116e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844780,296.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2225952148437,0.0,0.0,0.0001011797940009,296.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2226867675781,0.0,0.0,0.0001065472024492,296.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2225952148437,0.0,0.0,7.869539695093408e-05,296.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22149658203125,0.0,0.0,0.0001065472024492,296.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2269287109375,0.0,0.0,0.0005054140347056,293.2057800292969,294.1499938964844,284.9957275390625,284.9957275390625,285.95037841796875,284.9595642089844,292.830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013475732412189,1.5262648034308768e-08,0.0013475579908117,-0.0387495271861553,0.0,0.0,0.0,-0.0137330908328294,60.0,-7.246097087860107,-0.0,-1.238127538272238e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844840,296.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2215270996094,0.0,0.0,0.0001014406734611,296.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2216186523437,0.0,0.0,0.0001068219135049,296.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2215270996094,0.0,0.0,7.889830158092082e-05,296.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.220458984375,0.0,0.0,0.0001068219135049,296.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2258605957031,0.0,0.0,0.0005067171878181,293.2041015625,294.1499938964844,285.00714111328125,285.00714111328125,285.93902587890625,284.9716796875,292.82763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013510476564988,1.5588405233302183e-08,0.0013510320568457,-0.0396005436778068,0.0,0.0,0.0,-0.0138980727642774,60.0,-7.250374794006348,-0.0,-1.244520291265872e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844900,296.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.220458984375,0.0,0.0,0.0001017163012875,296.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2205505371094,0.0,0.0,0.0001071121660061,296.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.220458984375,0.0,0.0,7.911268039606512e-05,296.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2193908691406,0.0,0.0,0.0001071121660061,296.9527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2247314453125,0.0,0.0,0.0005080939736217,293.202392578125,294.1499938964844,285.0185241699219,285.0185241699219,285.9278869628906,284.9837951660156,292.824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001354718580842,1.5932583252720178e-08,0.0013547026319429,-0.0404995940625667,0.0,0.0,0.0,-0.0140723828226327,60.0,-7.255865573883057,-0.0,-1.2512926161889484e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844960,296.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2193603515625,0.0,0.0,0.0001020042473101,296.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2194519042969,0.0,0.0,0.0001074153842637,296.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2193603515625,0.0,0.0,7.933663437142968e-05,296.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21832275390625,0.0,0.0,0.0001074153842637,296.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2236328125,0.0,0.0,0.0005095323431305,293.20068359375,294.1499938964844,285.0299072265625,285.0299072265625,285.9170227050781,284.9959411621094,292.822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013585534179583,1.6292137416940022e-08,0.0013585371198132,-0.0414386987686157,0.0,0.0,0.0,-0.014254480600357,60.0,-7.262341022491455,-0.0,-1.2583868169713244e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845020,296.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.21826171875,0.0,0.0,0.000102301572042,296.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2183532714844,0.0,0.0,0.0001077284832717,296.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21826171875,0.0,0.0,7.956788613228127e-05,296.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2172241210937,0.0,0.0,0.0001077284832717,296.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2225036621094,0.0,0.0,0.0005110175115987,293.198974609375,294.1499938964844,285.0412292480469,285.0412292480469,285.9064025878906,285.00811767578125,292.819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625132851302,1.6663413759943072e-08,0.0013624966377392,-0.042408313602209,0.0,0.0,0.0,-0.0144425155594944,60.0,-7.26964521408081,-0.0,-1.2657335446419893e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845080,296.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2171630859375,0.0,0.0,0.0001026047466439,296.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2172546386719,0.0,0.0,0.0001080477377399,296.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2171630859375,0.0,0.0,7.980369264259934e-05,296.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.21612548828125,0.0,0.0,0.0001080477377399,296.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22137451171875,0.0,0.0,0.0005125319585204,293.1972351074219,294.1499938964844,285.052490234375,285.052490234375,285.8959655761719,285.0202331542969,292.81689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665511505678,1.7041996258626568e-08,0.0013665340375155,-0.0433968864381313,0.0,0.0,0.0,-0.0146342506632208,60.0,-7.277551174163818,-0.0,-1.2732468235299166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845140,296.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2160339355469,0.0,0.0,0.0001029100603773,296.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.21612548828125,0.0,0.0,0.0001083692550309,296.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2160339355469,0.0,0.0,8.004115807125345e-05,296.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21502685546875,0.0,0.0,0.0001083692550309,296.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.22021484375,0.0,0.0,0.000514057057444,293.1954650878906,294.1499938964844,285.063720703125,285.063720703125,285.88580322265625,285.0323181152344,292.814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013706174213439,1.7423252174353365e-08,0.0013706000754609,-0.0443923100829124,0.0,0.0,0.0,-0.0148273389786481,60.0,-7.285913467407227,-0.0,-1.2808354199478345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845200,296.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.21490478515625,0.0,0.0,0.0001032314830808,296.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2149963378906,0.0,0.0,0.0001087077253032,296.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.21490478515625,0.0,0.0,8.029115269891918e-05,296.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2138977050781,0.0,0.0,0.0001087077253032,296.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.21905517578125,0.0,0.0,0.0005156626575626,293.1936950683594,294.1499938964844,285.0748596191406,285.0748596191406,285.8758544921875,285.0443725585937,292.8115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013748981291428,1.782462355492953e-08,0.0013748803175985,-0.0454401150345802,0.0,0.0,0.0,-0.0150306141003966,60.0,-7.294745445251465,-0.0,-1.2888487788131897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845260,296.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2137756347656,0.0,0.0,0.0001035714667523,296.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2138671875,0.0,0.0,0.0001090657460736,296.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2137756347656,0.0,0.0,8.055559010244906e-05,296.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2127380371094,0.0,0.0,0.0001090657460736,296.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2178955078125,0.0,0.0,0.0005173609242774,293.1919250488281,294.1499938964844,285.0859375,285.0859375,285.8661499023437,285.05633544921875,292.808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013794262195006,1.824917461590303e-08,0.001379407942295,-0.0465482771396636,0.0,0.0,0.0,-0.0152456304058432,60.0,-7.304637432098389,-0.0,-1.2973521279491254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845320,296.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2126159667969,0.0,0.0,0.0001038841364788,296.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.21270751953125,0.0,0.0,0.0001093949977075,296.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2126159667969,0.0,0.0,8.079877443378791e-05,296.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21160888671875,0.0,0.0,0.0001093949977075,296.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2167053222656,0.0,0.0,0.000518922752235,293.19012451171875,294.1499938964844,285.096923828125,285.096923828125,285.85662841796875,285.0682373046875,292.8061828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013835907448083,1.8639614296489533e-08,0.0013835721183568,-0.0475672483444213,0.0,0.0,0.0,-0.0154433716088533,60.0,-7.314691543579102,-0.0,-1.305196946077558e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845380,296.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2114562988281,0.0,0.0,0.0001041283321683,296.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2115173339844,0.0,0.0,0.0001096521446015,296.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.21142578125,0.0,0.0,8.098870603134856e-05,296.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.21044921875,0.0,0.0,0.0001096521446015,296.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21551513671875,0.0,0.0,0.0005201425519771,293.1883239746094,294.1499938964844,285.1077880859375,285.1077880859375,285.8473815917969,285.0799865722656,292.8034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013868436217308,1.8944556146038852e-08,0.0013868247624486,-0.048362985253334,0.0,0.0,0.0,-0.0155978137627244,60.0,-7.322887420654297,-0.0,-1.31134029857094e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845440,296.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21026611328125,0.0,0.0,0.000104295068013,296.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2103576660156,0.0,0.0,0.0001098277280107,296.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.21026611328125,0.0,0.0,8.111838542390615e-05,296.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2092590332031,0.0,0.0,0.0001098277280107,296.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2142944335937,0.0,0.0,0.0005209754453971,293.1864929199219,294.1499938964844,285.1185607910156,285.1185607910156,285.8383178710937,285.091552734375,292.80084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013890647096559,1.915276648389863e-08,0.0013890456175431,-0.0489062517881393,0.0,0.0,0.0,-0.0157032646238803,60.0,-7.327095985412598,-0.0,-1.315543158852961e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845500,296.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2090759277344,0.0,0.0,0.0001043824740918,296.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2091369628906,0.0,0.0,0.0001099197761504,296.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2090759277344,0.0,0.0,8.118637197185308e-05,296.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.20806884765625,0.0,0.0,0.0001099197761504,296.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21307373046875,0.0,0.0,0.0005214120610617,293.1846923828125,294.1499938964844,285.12921142578125,285.12921142578125,285.8295288085937,285.1029052734375,292.79815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013902295613661,1.926191828260925e-08,0.0013902102364227,-0.0491910390555858,0.0,0.0,0.0,-0.0157585479319095,60.0,-7.32631778717041,-0.0,-1.3177491098304017e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845560,296.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2078552246094,0.0,0.0,0.0001043655865942,296.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2079467773437,0.0,0.0,0.0001099019864341,296.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2078552246094,0.0,0.0,8.117323159240186e-05,296.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2068786621094,0.0,0.0,0.0001099019864341,296.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2118530273437,0.0,0.0,0.000521327718161,293.1828308105469,294.1499938964844,285.1397399902344,285.1397399902344,285.8209533691406,285.114013671875,292.7955017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013900051126256,1.924082404514138e-08,0.0013899859040975,-0.0491360016167163,0.0,0.0,0.0,-0.0157478675246238,60.0,-7.319667339324951,-0.0,-1.3173224999718516e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845620,296.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2066650390625,0.0,0.0,0.0001042707517626,296.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.20672607421875,0.0,0.0,0.0001098021239158,296.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2066650390625,0.0,0.0,8.109947521006688e-05,296.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2056884765625,0.0,0.0,0.0001098021239158,296.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2106018066406,0.0,0.0,0.0005208539660088,293.1809997558594,294.1499938964844,285.150146484375,285.150146484375,285.8126220703125,285.1248474121094,292.7928161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013887427048757,1.912239433465857e-08,0.0013887236127629,-0.0488270074129104,0.0,0.0,0.0,-0.0156878922134637,60.0,-7.3067731857299805,-0.0,-1.3149295341463585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845680,296.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2054443359375,0.0,0.0,0.0001041636860463,296.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2055358886719,0.0,0.0,0.0001096893756766,296.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2054443359375,0.0,0.0,8.101619459921494e-05,296.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2044677734375,0.0,0.0,0.0001096893756766,296.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093505859375,0.0,0.0,0.0005203191540203,293.1791381835937,294.1499938964844,285.1603698730469,285.1603698730469,285.8045349121094,285.13543701171875,292.7901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013873162679374,1.8988691508070588e-08,0.0013872972922399,-0.0484781451523304,0.0,0.0,0.0,-0.0156201748177409,60.0,-7.289808750152588,-0.0,-1.3122304665103004e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845740,296.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2042236328125,0.0,0.0,0.0001040317874867,296.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.20428466796875,0.0,0.0,0.0001095504776458,296.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2042236328125,0.0,0.0,8.091361087281257e-05,296.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2032470703125,0.0,0.0,0.0001095504776458,296.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2080993652344,0.0,0.0,0.0005196603015065,293.17730712890625,294.1499938964844,285.1704406738281,285.1704406738281,285.79669189453125,285.14581298828125,292.7875061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013855597935616,1.8823980596494042e-08,0.0013855410506948,-0.0480483546853065,0.0,0.0,0.0,-0.0155367581173777,60.0,-7.270703792572021,-0.0,-1.3089092476548106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845800,296.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2030029296875,0.0,0.0,0.0001038531190715,296.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2030639648437,0.0,0.0,0.0001093623359338,296.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2029724121094,0.0,0.0,8.077464735833928e-05,296.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2020263671875,0.0,0.0,0.0001093623359338,296.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20684814453125,0.0,0.0,0.0005187678616493,293.1754455566406,294.1499938964844,285.18035888671875,285.18035888671875,285.7890625,285.15594482421875,292.78485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013831806136295,1.8600870177465367e-08,0.001383161987178,-0.0474661365151405,0.0,0.0,0.0,-0.0154237654060125,60.0,-7.249394416809082,-0.0,-1.304417196479335e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845860,296.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2017517089844,0.0,0.0,0.0001036288158502,296.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20184326171875,0.0,0.0,0.0001091261292458,296.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2017517089844,0.0,0.0,8.060018444666639e-05,296.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2008056640625,0.0,0.0,0.0001091261292458,296.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2055969238281,0.0,0.0,0.0005176473641768,293.1735534667969,294.1499938964844,285.1900939941406,285.1900939941406,285.7816467285156,285.1658630371094,292.7821960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013801933964714,1.832076179653086e-08,0.0013801750028505,-0.0467351116240024,0.0,0.0,0.0,-0.0152819044888019,60.0,-7.225246906280518,-0.0,-1.298788561143738e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845920,296.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20050048828125,0.0,0.0,0.0001033612206811,296.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2005920410156,0.0,0.0,0.0001088443386834,296.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.20050048828125,0.0,0.0,8.039205567911267e-05,296.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1995544433594,0.0,0.0,0.0001088443386834,296.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2043151855469,0.0,0.0,0.0005163106834515,293.17169189453125,294.1499938964844,285.1996154785156,285.1996154785156,285.77447509765625,285.1755676269531,292.779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013766295742243,1.798660420604392e-08,0.0013766116462647,-0.0458629317581653,0.0,0.0,0.0,-0.0151126701384782,60.0,-7.198375225067139,-0.0,-1.2920895642309918e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845980,296.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1992492675781,0.0,0.0,0.0001030533749144,296.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1993408203125,0.0,0.0,0.0001085201656678,296.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1992492675781,0.0,0.0,8.015262574190274e-05,296.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1983337402344,0.0,0.0,0.0001085201656678,296.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2030639648437,0.0,0.0,0.0005147729534655,293.1698303222656,294.1499938964844,285.208984375,285.208984375,285.7675170898437,285.1849975585937,292.7768859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013725297758355,1.7602184598786152e-08,0.0013725121971219,-0.0448594391345977,0.0,0.0,0.0,-0.0149179799482226,60.0,-7.168623447418213,-0.0,-1.2844044761095574e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846040,296.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.197998046875,0.0,0.0,0.0001027097969199,296.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1980895996094,0.0,0.0,0.0001081583613995,296.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.197998046875,0.0,0.0,7.988539437064901e-05,296.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.19708251953125,0.0,0.0,0.0001081583613995,296.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2017822265625,0.0,0.0,0.0005130567005835,293.16796875,294.1499938964844,285.2181091308594,285.2181091308594,285.7607727050781,285.1941833496094,292.77423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013679539551958,1.717314113136581e-08,0.0013679367257282,-0.0437393002212047,0.0,0.0,0.0,-0.0147006893530488,60.0,-7.1364827156066895,-0.0,-1.2758542311530618e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846100,296.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1967468261719,0.0,0.0,0.0001023350341711,296.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19683837890625,0.0,0.0,0.0001077637134585,296.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1967468261719,0.0,0.0,7.959391223266721e-05,296.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1958312988281,0.0,0.0,0.0001077637134585,296.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20050048828125,0.0,0.0,0.0005111846840009,293.16607666015625,294.1499938964844,285.2270202636719,285.2270202636719,285.7542724609375,285.2030944824219,292.7715759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013629627646878,1.6705161698382653e-08,0.0013629461172968,-0.0425173267722129,0.0,0.0,0.0,-0.0144636798650026,60.0,-7.101991176605225,-0.0,-1.266560616386414e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846160,296.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.19549560546875,0.0,0.0,0.0001019346818793,296.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1955871582031,0.0,0.0,0.0001073421226465,296.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.19549560546875,0.0,0.0,7.928253035061061e-05,296.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.194580078125,0.0,0.0,0.0001073421226465,296.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.19921875,0.0,0.0,0.0005091848433949,293.1642150878906,294.1499938964844,285.2357177734375,285.2357177734375,285.7479553222656,285.2117614746094,292.7689208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013576307101175,1.6205230934929205e-08,0.0013576145283877,-0.0412117168307304,0.0,0.0,0.0,-0.0142104886472225,60.0,-7.065643787384033,-0.0,-1.2566698615046334e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846220,296.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1942443847656,0.0,0.0,0.0001015140878735,296.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1943054199219,0.0,0.0,0.0001068992278305,296.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1942443847656,0.0,0.0,7.895540329627693e-05,296.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1933288574219,0.0,0.0,0.0001068992278305,296.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.19793701171875,0.0,0.0,0.0005070838960818,293.162353515625,294.1499938964844,285.2441711425781,285.2441711425781,285.7418518066406,285.2201232910156,292.76629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013520291540771,1.5680036824505805e-08,0.001352013554424,-0.0398399047553539,0.0,0.0,0.0,-0.0139445010572671,60.0,-7.027821063995361,-0.0,-1.246321090775382e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846280,296.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1929626464844,0.0,0.0,0.0001010787964332,296.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.19305419921875,0.0,0.0,0.0001064408425008,296.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1929626464844,0.0,0.0,7.861684571253136e-05,296.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.19207763671875,0.0,0.0,0.0001064408425008,296.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1966247558594,0.0,0.0,0.0005049095489084,293.1604919433594,294.1499938964844,285.2523803710937,285.2523803710937,285.7359619140625,285.228271484375,292.7636413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013462317874655,1.5136482289790365e-08,0.0013462166534736,-0.0384199060499668,0.0,0.0,0.0,-0.0136692151427268,60.0,-6.988921165466309,-0.0,-1.2356554179859813e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846340,296.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.19171142578125,0.0,0.0,0.0001006341262836,296.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1917724609375,0.0,0.0,0.0001059725836967,296.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.19171142578125,0.0,0.0,7.827099034329876e-05,296.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1907958984375,0.0,0.0,0.0001059725836967,296.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1953430175781,0.0,0.0,0.000502688344568,293.1585998535156,294.1499938964844,285.26031494140625,285.26031494140625,285.730224609375,285.236083984375,292.7610168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013403093907982,1.4581227780752217e-08,0.0013402948388829,-0.0369691029191017,0.0,0.0,0.0,-0.0133880022913217,60.0,-6.94921875,-0.0,-1.224807562039132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846400,296.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1904296875,0.0,0.0,0.0001001850250759,296.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1905212402344,0.0,0.0,0.0001054996610037,296.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1904296875,0.0,0.0,7.792168617015705e-05,296.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1895446777344,0.0,0.0,0.0001054996610037,296.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1940612792969,0.0,0.0,0.0005004449631087,293.15673828125,294.1499938964844,285.2679748535156,285.2679748535156,285.7247009277344,285.24365234375,292.75836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013343279715627,1.4020439031980914e-08,0.0013343140017241,-0.0355036035180091,0.0,0.0,0.0,-0.0131039870902895,60.0,-6.9091796875,-0.0,-1.2138998783939314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846460,296.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1891784667969,0.0,0.0,9.973608393920586e-05,296.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1892395019531,0.0,0.0,0.0001050268983817,296.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1891784667969,0.0,0.0,7.757251296425238e-05,296.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1882629394531,0.0,0.0,0.0001050268983817,296.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1927490234375,0.0,0.0,0.0004982023965567,293.1548767089844,294.1499938964844,285.275390625,285.275390625,285.7193603515625,285.2509460449219,292.7557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013283487642183,1.3459855452424564e-08,0.001328335260041,-0.0340384170413017,0.0,0.0,0.0,-0.0128200752660632,60.0,-6.86908769607544,-0.0,-1.2030449170197244e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846520,296.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1878967285156,0.0,0.0,9.929154475685208e-05,296.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1879577636719,0.0,0.0,0.0001045587778207,296.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1878967285156,0.0,0.0,7.722675945842639e-05,296.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.18701171875,0.0,0.0,0.0001045587778207,296.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.19146728515625,0.0,0.0,0.0004959818325005,293.15301513671875,294.1499938964844,285.2825012207031,285.2825012207031,285.71417236328125,285.2579345703125,292.75311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013224279973655,1.2904767032750897e-08,0.0013224150752648,-0.0325873829424381,0.0,0.0,0.0,-0.0125389462336897,60.0,-6.829313278198242,-0.0,-1.1923444276362716e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846580,296.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1866149902344,0.0,0.0,9.885503095574676e-05,296.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18670654296875,0.0,0.0,0.0001040991046465,296.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1866149902344,0.0,0.0,7.688724144827574e-05,296.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.18572998046875,0.0,0.0,0.0001040991046465,296.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1901550292969,0.0,0.0,0.000493801315315,293.1511535644531,294.1499938964844,285.289306640625,285.289306640625,285.70916748046875,285.2646484375,292.75048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013166140997782,1.2359707923792485e-08,0.0013166017597541,-0.0311623681336641,0.0,0.0,0.0,-0.0122628966346383,60.0,-6.790132522583008,-0.0,-1.1818836753718645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
