time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11846640,296.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1853332519531,0.0,0.0,9.843021689448506e-05,296.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1854248046875,0.0,0.0,0.0001036517569446,296.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1853332519531,0.0,0.0,7.655683293705806e-05,296.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1844787597656,0.0,0.0,0.0001036517569446,296.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1888732910156,0.0,0.0,0.0004916792968288,293.1492919921875,294.1499938964844,285.2958068847656,285.2958068847656,285.70428466796875,285.2710876464844,292.74786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013109560823068,1.1829263790730238e-08,0.0013109443243592,-0.0297753848135471,0.0,0.0,0.0,-0.0119942482560873,60.0,-6.751802921295166,-0.0,-1.1717475700834257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846700,296.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.18408203125,0.0,0.0,9.8020100267604e-05,296.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.18414306640625,0.0,0.0,0.0001032198852044,296.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.18408203125,0.0,0.0,7.623785495525226e-05,296.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1831970214844,0.0,0.0,0.0001032198852044,296.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.18756103515625,0.0,0.0,0.0004896307364106,293.1474609375,294.1499938964844,285.302001953125,285.302001953125,285.6995849609375,285.2772216796875,292.7452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013054938754066,1.1317176529246352e-08,0.0013054824667051,-0.0284362360835075,0.0,0.0,0.0,-0.0117348972707986,60.0,-6.7146077156066895,-0.0,-1.1620036133308532e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846760,296.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.18280029296875,0.0,0.0,9.76279261521995e-05,296.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.182861328125,0.0,0.0,0.0001028069018502,296.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.18280029296875,0.0,0.0,7.593283226015046e-05,296.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1819152832031,0.0,0.0,0.0001028069018502,296.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1862487792969,0.0,0.0,0.0004876716993749,293.1455993652344,294.1499938964844,285.307861328125,285.307861328125,285.6950378417969,285.2830810546875,292.7426452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013002704363316,1.0827485574793629e-08,0.0013002596097066,-0.0271555185317993,0.0,0.0,0.0,-0.0114868879318237,60.0,-6.67874813079834,-0.0,-1.152723783093279e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846820,296.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1815185546875,0.0,0.0,9.725664131110534e-05,296.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1815795898437,0.0,0.0,0.0001024159282678,296.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1815185546875,0.0,0.0,7.564405677840114e-05,296.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1806640625,0.0,0.0,0.0001024159282678,296.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1849670410156,0.0,0.0,0.000485817057779,293.14373779296875,294.1499938964844,285.3133850097656,285.3133850097656,285.69061279296875,285.28863525390625,292.74005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295325346291,1.0363892855025373e-08,0.0012953149853274,-0.0259429328143596,0.0,0.0,0.0,-0.0112520968541502,60.0,-6.644431114196777,-0.0,-1.1439728098139312e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846880,296.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.18023681640625,0.0,0.0,9.69093744060956e-05,296.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1802978515625,0.0,0.0,0.0001020502386381,296.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18023681640625,0.0,0.0,7.537395867984742e-05,296.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.17938232421875,0.0,0.0,0.0001020502386381,296.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18365478515625,0.0,0.0,0.0004840823821723,293.14190673828125,294.1499938964844,285.3185729980469,285.3185729980469,285.6863098144531,285.2939453125,292.7374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012907000491395,9.930281485992513e-09,0.0012906900374218,-0.0248086657375097,0.0,0.0,0.0,-0.0110324891284108,60.0,-6.611815929412842,-0.0,-1.1358179108356128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846940,296.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.178955078125,0.0,0.0,9.658894123276696e-05,296.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.17901611328125,0.0,0.0,0.0001017128088278,296.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1789245605469,0.0,0.0,7.51247353036888e-05,296.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1781005859375,0.0,0.0,0.0001017128088278,296.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1823425292969,0.0,0.0,0.0004824817588087,293.1400451660156,294.1499938964844,285.3233947753906,285.3233947753906,285.68212890625,285.2989807128906,292.7348327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001286432147026,9.530186417805453e-09,0.0012864226009696,-0.0237619895488023,0.0,0.0,0.0,-0.0108298566192388,60.0,-6.581244468688965,-0.0,-1.1283191270194949e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847000,296.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1776428222656,0.0,0.0,9.62982012424618e-05,296.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.177734375,0.0,0.0,0.0001014066438074,296.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1776428222656,0.0,0.0,7.489860581699759e-05,296.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.17681884765625,0.0,0.0,0.0001014066438074,296.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1810302734375,0.0,0.0,0.0004810294776689,293.13818359375,294.1499938964844,285.3278503417969,285.3278503417969,285.6780700683594,285.3037414550781,292.73223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012825597077608,9.16716658139194e-09,0.0012825505109503,-0.0228122379630804,0.0,0.0,0.0,-0.0106460005044937,60.0,-6.552763938903809,-0.0,-1.1215367123895704e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847060,296.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1763610839844,0.0,0.0,9.603772195987403e-05,296.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1764221191406,0.0,0.0,0.0001011323402053,296.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1763610839844,0.0,0.0,7.469600677723065e-05,296.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.175537109375,0.0,0.0,0.0001011323402053,296.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1797180175781,0.0,0.0,0.0004797283036168,293.1363525390625,294.1499938964844,285.3319091796875,285.3319091796875,285.6741027832031,285.3082275390625,292.72967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012790901819244,8.841920973168271e-09,0.0012790813343599,-0.0219612624496221,0.0,0.0,0.0,-0.0104812756180763,60.0,-6.526709079742432,-0.0,-1.1154774171018289e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847120,296.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1750793457031,0.0,0.0,9.580704499967396e-05,296.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1751403808594,0.0,0.0,0.0001008894323604,296.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.175048828125,0.0,0.0,7.45165889384225e-05,296.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1742248535156,0.0,0.0,0.0001008894323604,296.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17840576171875,0.0,0.0,0.0004785760247614,293.1344909667969,294.1499938964844,285.3356018066406,285.3356018066406,285.67022705078125,285.3124694824219,292.7270812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012760177487507,8.553902475227915e-09,0.0012760091340169,-0.021207645535469,0.0,0.0,0.0,-0.0103354044258594,60.0,-6.502903938293457,-0.0,-1.1101253249989897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847180,296.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1737670898437,0.0,0.0,9.560539183439688e-05,296.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.173828125,0.0,0.0,0.0001006770762614,296.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1737670898437,0.0,0.0,7.435974839609116e-05,296.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1729431152344,0.0,0.0,0.0001006770762614,296.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1770935058594,0.0,0.0,0.0004775687120854,293.13262939453125,294.1499938964844,285.3388977050781,285.3388977050781,285.6664733886719,285.31646728515625,292.7245178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012733318144455,8.302114551383966e-09,0.0012733234325423,-0.0205488018691539,0.0,0.0,0.0,-0.0102078830823302,60.0,-6.481591701507568,-0.0,-1.1054569881707721e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847240,296.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1724548339844,0.0,0.0,9.54314455157146e-05,296.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17254638671875,0.0,0.0,0.0001004939040285,296.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1724548339844,0.0,0.0,7.422445924021304e-05,296.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.171630859375,0.0,0.0,0.0001004939040285,296.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1757507324219,0.0,0.0,0.0004766998172271,293.1307678222656,294.1499938964844,285.341796875,285.341796875,285.66278076171875,285.3201904296875,292.7219543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012710149167105,8.084925617879435e-09,0.001271006767638,-0.0199804715812206,0.0,0.0,0.0,-0.0100978845730423,60.0,-6.462481498718262,-0.0,-1.1014380874030397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847300,296.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1711730957031,0.0,0.0,9.528382361168042e-05,296.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712341308594,0.0,0.0,0.00010033846047,296.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.171142578125,0.0,0.0,7.410964462906122e-05,296.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1703491210937,0.0,0.0,0.00010033846047,296.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1744384765625,0.0,0.0,0.0004759624425787,293.1289367675781,294.1499938964844,285.3442687988281,285.3442687988281,285.6591796875,285.3236694335937,292.7193908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690486619248,7.900611720401685e-09,0.001269040745683,-0.0194981507956981,0.0,0.0,0.0,-0.0100045362487435,60.0,-6.445743083953857,-0.0,-1.0980332376675508e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847360,296.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1698608398437,0.0,0.0,9.516074351267888e-05,296.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.169921875,0.0,0.0,0.0001002088465611,296.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1698303222656,0.0,0.0,7.40139075787738e-05,296.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1690368652344,0.0,0.0,0.0001002088465611,296.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.173095703125,0.0,0.0,0.0004753476241603,293.1270751953125,294.1499938964844,285.3462829589844,285.3462829589844,285.6556396484375,285.3268737792969,292.7168273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012674091849476,7.746929320262552e-09,0.0012674015015363,-0.0190959777683019,0.0,0.0,0.0,-0.00992670096457,60.0,-6.431135177612305,-0.0,-1.0951982432061413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847420,296.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.16851806640625,0.0,0.0,9.506042260909452e-05,296.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1686096191406,0.0,0.0,0.0001001032069325,296.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16851806640625,0.0,0.0,7.393588748527691e-05,296.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.167724609375,0.0,0.0,0.0001001032069325,296.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1717529296875,0.0,0.0,0.0004748465144075,293.1252136230469,294.1499938964844,285.347900390625,285.347900390625,285.6521911621094,285.3298034667969,292.7142639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012660729698836,7.621672182267503e-09,0.0012660652864724,-0.0187681838870048,0.0,0.0,0.0,-0.0098632620647549,60.0,-6.41856050491333,-0.0,-1.092890329346119e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847480,296.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1672058105469,0.0,0.0,9.498102008365096e-05,296.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1672668457031,0.0,0.0,0.0001000195843516,296.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1672058105469,0.0,0.0,7.38741218810901e-05,296.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1664123535156,0.0,0.0,0.0001000195843516,296.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.17041015625,0.0,0.0,0.0004744498583022,293.1233215332031,294.1499938964844,285.3490600585937,285.3490600585937,285.6487731933594,285.3324890136719,292.71173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012650152202695,7.522524825276378e-09,0.0012650076532736,-0.0185087155550718,0.0,0.0,0.0,-0.0098130479454994,60.0,-6.407839775085449,-0.0,-1.0910652292750457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847540,296.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1658935546875,0.0,0.0,9.492089156992732e-05,296.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1659545898437,0.0,0.0,9.995627624448387e-05,296.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1658935546875,0.0,0.0,7.382735930150375e-05,296.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16510009765625,0.0,0.0,9.995627624448387e-05,296.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1690673828125,0.0,0.0,0.0004741495358757,293.1214599609375,294.1499938964844,285.3497619628906,285.3497619628906,285.6454162597656,285.3348999023437,292.7091979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012642143992707,7.4474573175109535e-09,0.0012642069486901,-0.0183122605085372,0.0,0.0,0.0,-0.0097750285640358,60.0,-6.399060249328613,-0.0,-1.0896843605223697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847600,296.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.16455078125,0.0,0.0,9.487818169873208e-05,296.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.16461181640625,0.0,0.0,9.9911296274513e-05,296.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.16455078125,0.0,0.0,7.3794144554995e-05,296.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.16375732421875,0.0,0.0,9.9911296274513e-05,296.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.167724609375,0.0,0.0,0.0004739361756946,293.1195983886719,294.1499938964844,285.3500061035156,285.3500061035156,285.64208984375,285.3370056152344,292.7066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012636453611776,7.394127976567688e-09,0.0012636380270123,-0.0181726943701505,0.0,0.0,0.0,-0.0097480183467268,60.0,-6.391903400421143,-0.0,-1.0887039536555677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847660,296.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1632080078125,0.0,0.0,9.484691690886392e-05,296.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16326904296875,0.0,0.0,9.987837256630884e-05,296.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1632080078125,0.0,0.0,7.376982102869079e-05,296.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16241455078125,0.0,0.0,9.987837256630884e-05,296.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1663818359375,0.0,0.0,0.0004737799754366,293.1177062988281,294.1499938964844,285.3500061035156,285.3500061035156,285.6388244628906,285.3388061523437,292.70416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632289435714,7.355089426397399e-09,0.0012632216094061,-0.0180705282837152,0.0,0.0,0.0,-0.0097282463684678,60.0,-6.386320114135742,-0.0,-1.0879865186552706e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847720,296.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.161865234375,0.0,0.0,9.482009045314044e-05,296.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.16192626953125,0.0,0.0,9.985012002289297e-05,296.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.161865234375,0.0,0.0,7.374896085821092e-05,296.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1611022949219,0.0,0.0,9.985012002289297e-05,296.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650085449219,0.0,0.0,0.0004736459814012,293.1158142089844,294.1499938964844,285.3500061035156,285.3500061035156,285.63555908203125,285.3403625488281,292.7016296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012628716649487,7.321597550458136e-09,0.0012628643307834,-0.0179828759282827,0.0,0.0,0.0,-0.0097112841904163,60.0,-6.381597518920898,-0.0,-1.0873711886461025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847780,296.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1605224609375,0.0,0.0,9.479733125772329e-05,296.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1605834960937,0.0,0.0,9.982615301851185e-05,296.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1605224609375,0.0,0.0,7.373125845333561e-05,296.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1597595214844,0.0,0.0,9.982615301851185e-05,296.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.16363525390625,0.0,0.0,0.0004735323018394,293.11395263671875,294.1499938964844,285.3500061035156,285.3500061035156,285.6323547363281,285.3417053222656,292.6991271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625684030354,7.293176729206152e-09,0.0012625611852854,-0.0179084949195384,0.0,0.0,0.0,-0.009696889668703,60.0,-6.377458572387695,-0.0,-1.0868491528981394e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847840,296.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1591491699219,0.0,0.0,9.477807179791851e-05,296.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.15924072265625,0.0,0.0,9.98058749246411e-05,296.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1591491699219,0.0,0.0,7.371627725660801e-05,296.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.15838623046875,0.0,0.0,9.98058749246411e-05,296.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1622619628906,0.0,0.0,0.0004734361136797,293.112060546875,294.1499938964844,285.3500061035156,285.3500061035156,285.62921142578125,285.34283447265625,292.6966247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012623119400814,7.269133295295661e-09,0.0012623046059161,-0.0178455710411071,0.0,0.0,0.0,-0.0096847126260399,60.0,-6.373661041259766,-0.0,-1.0864076926964117e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847900,296.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1578063964844,0.0,0.0,9.476183913648129e-05,296.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1578674316406,0.0,0.0,9.978877642424776e-05,296.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1578063964844,0.0,0.0,7.37036534701474e-05,296.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.15704345703125,0.0,0.0,9.978877642424776e-05,296.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.160888671875,0.0,0.0,0.0004733550013042,293.11016845703125,294.1499938964844,285.3500061035156,285.3500061035156,285.6260681152344,285.3438415527344,292.6941223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620956404134,7.248861511044424e-09,0.0012620884226635,-0.0177925173193216,0.0,0.0,0.0,-0.0096744457259774,60.0,-6.37014102935791,-0.0,-1.086035439357147e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847960,296.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.15643310546875,0.0,0.0,9.474821126786992e-05,296.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.156494140625,0.0,0.0,9.97744282358326e-05,296.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.15643310546875,0.0,0.0,7.369305239990354e-05,296.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1556701660156,0.0,0.0,9.97744282358326e-05,296.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.15948486328125,0.0,0.0,0.0004732869274448,293.1082458496094,294.1499938964844,285.3500061035156,285.3500061035156,285.6229858398437,285.3446655273437,292.691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012619141489267,7.231849785682698e-09,0.0012619069311767,-0.0177479963749647,0.0,0.0,0.0,-0.0096658300608396,60.0,-6.366846084594727,-0.0,-1.0857231558247805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848020,296.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1550598144531,0.0,0.0,9.473684622207657e-05,296.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1551208496094,0.0,0.0,9.976245928555728e-05,296.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1550598144531,0.0,0.0,7.36842121114023e-05,296.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.154296875,0.0,0.0,9.976245928555728e-05,296.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581115722656,0.0,0.0,0.0004732301458716,293.1063537597656,294.1499938964844,285.3500061035156,285.3500061035156,285.6199035644531,285.34539794921875,292.68914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261762692593,7.217654030000631e-09,0.001261755474843,-0.0177108440548181,0.0,0.0,0.0,-0.0096586402505636,60.0,-6.363740921020508,-0.0,-1.0854625998035773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848080,296.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1536865234375,0.0,0.0,9.472743840888144e-05,296.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1537475585937,0.0,0.0,9.975255670724437e-05,296.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1536865234375,0.0,0.0,7.367689977400005e-05,296.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1529235839844,0.0,0.0,9.975255670724437e-05,296.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1567077636719,0.0,0.0,0.0004731831722892,293.1044311523437,294.1499938964844,285.3500061035156,285.3500061035156,285.61688232421875,285.3460388183594,292.6866760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616374297067,7.205911867202985e-09,0.0012616302119567,-0.0176801122725009,0.0,0.0,0.0,-0.0096526928246021,60.0,-6.360796928405762,-0.0,-1.0852470921918213e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848140,296.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1523132324219,0.0,0.0,9.471977682551368e-05,296.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1523742675781,0.0,0.0,9.974448039429262e-05,296.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1522827148437,0.0,0.0,7.367093348875642e-05,296.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.15155029296875,0.0,0.0,9.974448039429262e-05,296.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1553039550781,0.0,0.0,0.0004731449007522,293.1025390625,294.1499938964844,285.3500061035156,285.3500061035156,285.6138916015625,285.3465576171875,292.6842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615353334695,7.196343521087556e-09,0.0012615282321348,-0.0176550708711147,0.0,0.0,0.0,-0.0096478471532464,60.0,-6.357998847961426,-0.0,-1.085071517081815e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848200,296.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1509094238281,0.0,0.0,9.47136722970754e-05,296.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1509704589844,0.0,0.0,9.973806299967693e-05,296.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1509094238281,0.0,0.0,7.366618956439197e-05,296.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1501770019531,0.0,0.0,9.973806299967693e-05,296.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1539001464844,0.0,0.0,0.0004731144290417,293.1006164550781,294.1499938964844,285.3500061035156,285.3500061035156,285.6109313964844,285.3470458984375,292.6817321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012614541919901,7.188728723406257e-09,0.0012614469742402,-0.0176351424306631,0.0,0.0,0.0,-0.0096439905464649,60.0,-6.355324745178223,-0.0,-1.0849318243799645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848260,296.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495056152344,0.0,0.0,9.470901568420231e-05,296.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495666503906,0.0,0.0,9.973315172828734e-05,296.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495056152344,0.0,0.0,7.366256613750011e-05,296.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1487731933594,0.0,0.0,9.973315172828734e-05,296.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1524658203125,0.0,0.0,0.0004730911459773,293.09869384765625,294.1499938964844,285.3500061035156,285.3500061035156,285.6080017089844,285.3474426269531,292.6792907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613920262083,7.182908046132752e-09,0.0012613849248737,-0.0176199097186326,0.0,0.0,0.0,-0.0096410429105162,60.0,-6.352768421173096,-0.0,-1.0848250298067796e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848320,296.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481018066406,0.0,0.0,9.470569784753025e-05,296.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481628417969,0.0,0.0,9.972965926863252e-05,296.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481018066406,0.0,0.0,7.365999044850469e-05,296.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473693847656,0.0,0.0,9.972965926863252e-05,296.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15106201171875,0.0,0.0,0.0004730745858978,293.09674072265625,294.1499938964844,285.3500061035156,285.3500061035156,285.6051330566406,285.3477783203125,292.67681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613479048013,7.178770466964579e-09,0.0012613406870514,-0.017609080299735,0.0,0.0,0.0,-0.0096389465034008,60.0,-6.350310325622559,-0.0,-1.0847490727883269e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848380,296.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466979980469,0.0,0.0,9.470368240727112e-05,296.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1467590332031,0.0,0.0,9.97275419649668e-05,296.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466979980469,0.0,0.0,7.365841884166002e-05,296.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1459655761719,0.0,0.0,9.97275419649668e-05,296.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496276855469,0.0,0.0,0.0004730645159725,293.0948181152344,294.1499938964844,285.3500061035156,285.3500061035156,285.6022644042969,285.3480834960937,292.67437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261321012862,7.176252925233939e-09,0.0012613139115273,-0.017602490261197,0.0,0.0,0.0,-0.0096376715227961,60.0,-6.347955703735352,-0.0,-1.0847028875105025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848440,296.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1452941894531,0.0,0.0,9.470293298363686e-05,296.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1453552246094,0.0,0.0,9.972674160962924e-05,296.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1452941894531,0.0,0.0,7.365783676505089e-05,296.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1445617675781,0.0,0.0,9.972674160962924e-05,296.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.148193359375,0.0,0.0,0.0004730607324745,293.0928955078125,294.1499938964844,285.3500061035156,285.3500061035156,285.59942626953125,285.3483581542969,292.67193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613110011443,7.175311456109057e-09,0.0012613037833943,-0.0176000278443098,0.0,0.0,0.0,-0.0096371946856379,60.0,-6.345688343048096,-0.0,-1.0846856213220236e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848500,296.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.14385986328125,0.0,0.0,9.470342774875462e-05,296.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439208984375,0.0,0.0,9.972727275453508e-05,296.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14385986328125,0.0,0.0,7.365822239080444e-05,296.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1431579589844,0.0,0.0,9.972727275453508e-05,296.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1467590332031,0.0,0.0,0.0004730632354039,293.0909423828125,294.1499938964844,285.3500061035156,285.3500061035156,285.5966491699219,285.3485717773437,292.66949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613176368176,7.175935401448896e-09,0.0012613104190677,-0.0176016595214605,0.0,0.0,0.0,-0.0096375104039907,60.0,-6.343517780303955,-0.0,-1.0846970610600692e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848560,296.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1424560546875,0.0,0.0,9.470517397858202e-05,296.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1424865722656,0.0,0.0,9.972911357181148e-05,296.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1424255371094,0.0,0.0,7.365958299487829e-05,296.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1417236328125,0.0,0.0,9.972911357181148e-05,296.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14532470703125,0.0,0.0,0.0004730719665531,293.0889892578125,294.1499938964844,285.3500061035156,285.3500061035156,285.5938720703125,285.3487548828125,292.6670837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261340919882,7.178118544004519e-09,0.0012613337021321,-0.0176073741167783,0.0,0.0,0.0,-0.0096386168152093,60.0,-6.341431140899658,-0.0,-1.0847370646160925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848620,296.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1410217285156,0.0,0.0,9.470817894907668e-05,296.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1410827636719,0.0,0.0,9.973227133741602e-05,296.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1410217285156,0.0,0.0,7.366191857727244e-05,296.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1402893066406,0.0,0.0,9.973227133741602e-05,296.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14385986328125,0.0,0.0,0.0004730869550257,293.0870361328125,294.1499938964844,285.3500061035156,285.3500061035156,285.5911560058594,285.34893798828125,292.6646423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613808503374,7.1818671010248644e-09,0.0012613736325874,-0.0176171846687793,0.0,0.0,0.0,-0.0096405148506164,60.0,-6.339434623718262,-0.0,-1.0848058451529141e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848680,296.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395874023437,0.0,0.0,9.471243538428098e-05,296.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1396179199219,0.0,0.0,9.973675332730636e-05,296.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395568847656,0.0,0.0,7.36652291379869e-05,296.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13885498046875,0.0,0.0,9.973675332730636e-05,296.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.14239501953125,0.0,0.0,0.0004731082299258,293.0850830078125,294.1499938964844,285.3500061035156,285.3500061035156,285.58843994140625,285.3490600585937,292.6622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012614375445991,7.187178852063881e-09,0.0012614303268492,-0.0176310874521732,0.0,0.0,0.0,-0.0096432054415345,60.0,-6.337523937225342,-0.0,-1.0849033316162605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848740,296.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1381225585937,0.0,0.0,9.471792873227967e-05,296.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.13818359375,0.0,0.0,9.974254498956724e-05,296.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1381225585937,0.0,0.0,7.366950012510642e-05,296.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1374206542969,0.0,0.0,9.974254498956724e-05,296.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1409606933594,0.0,0.0,0.0004731356748379,293.0831298828125,294.1499938964844,285.3500061035156,285.3500061035156,285.5857849121094,285.3492126464844,292.6598205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615107698366,7.1940435830697425e-09,0.0012615035520866,-0.0176490508019924,0.0,0.0,0.0,-0.0096466820687055,60.0,-6.335705280303955,-0.0,-1.0850292397890378e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848800,296.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1366882324219,0.0,0.0,9.47246517171152e-05,296.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1367492675781,0.0,0.0,9.974961722036824e-05,296.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1366882324219,0.0,0.0,7.367472426267341e-05,296.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.135986328125,0.0,0.0,9.974961722036824e-05,296.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13946533203125,0.0,0.0,0.0004731692315544,293.0811767578125,294.1499938964844,285.3500061035156,285.3500061035156,285.5831298828125,285.34930419921875,292.65740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616001768037,7.202430651886971e-09,0.0012615929590538,-0.0176710020750761,0.0,0.0,0.0,-0.0096509298309683,60.0,-6.333970546722412,-0.0,-1.0851831433456029e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848860,296.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1352233886719,0.0,0.0,9.473254613112658e-05,296.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1352844238281,0.0,0.0,9.975793363992123e-05,296.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1352233886719,0.0,0.0,7.368087244685739e-05,296.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.134521484375,0.0,0.0,9.975793363992123e-05,296.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.13800048828125,0.0,0.0,0.0004732086963485,293.0791931152344,294.1499938964844,285.3500061035156,285.3500061035156,285.5805053710937,285.3493957519531,292.6549987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012617054162546,7.212292540970111e-09,0.0012616981985047,-0.0176968127489089,0.0,0.0,0.0,-0.0096559235826134,60.0,-6.332324504852295,-0.0,-1.0853641185804008e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848920,296.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1337585449219,0.0,0.0,9.474156104261056e-05,296.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1338195800781,0.0,0.0,9.976742876460776e-05,296.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1337585449219,0.0,0.0,7.368787919403985e-05,296.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1330871582031,0.0,0.0,9.976742876460776e-05,296.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.13653564453125,0.0,0.0,0.0004732537199743,293.0772399902344,294.1499938964844,285.3500061035156,285.3500061035156,285.57794189453125,285.3494873046875,292.652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618254404515,7.223547093815341e-09,0.0012618182227015,-0.0177262667566537,0.0,0.0,0.0,-0.0096616242080926,60.0,-6.330757141113281,-0.0,-1.085570673353687e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848980,296.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1322937011719,0.0,0.0,9.475160914007574e-05,296.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1323547363281,0.0,0.0,9.977800800697878e-05,296.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1322937011719,0.0,0.0,7.369569357251748e-05,296.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1316223144531,0.0,0.0,9.977800800697878e-05,296.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1350402832031,0.0,0.0,0.0004733039240818,293.07525634765625,294.1499938964844,285.3500061035156,285.3500061035156,285.57537841796875,285.3495483398437,292.65020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012619592016562,7.236094390350445e-09,0.0012619519839063,-0.0177591051906347,0.0,0.0,0.0,-0.0096679786220192,60.0,-6.329269886016846,-0.0,-1.0858009602543461e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849040,296.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1308288574219,0.0,0.0,9.476258128415792e-05,296.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1308898925781,0.0,0.0,9.978955495171248e-05,296.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1308288574219,0.0,0.0,7.370422827079892e-05,296.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1301574707031,0.0,0.0,9.978955495171248e-05,296.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.133544921875,0.0,0.0,0.0004733586974907,293.0732727050781,294.1499938964844,285.3500061035156,285.3500061035156,285.5728454589844,285.349609375,292.6477966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012621053028851,7.249789213403801e-09,0.0012620980851352,-0.0177949462085962,0.0,0.0,0.0,-0.0096749141812324,60.0,-6.327854156494141,-0.0,-1.086052350274258e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
