time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11849100,296.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1293640136719,0.0,0.0,9.477433195570484e-05,296.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.12939453125,0.0,0.0,9.980193135561422e-05,296.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1293640136719,0.0,0.0,7.371336687356234e-05,296.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1286926269531,0.0,0.0,9.980193135561422e-05,296.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1320495605469,0.0,0.0,0.0004734173999167,293.0712890625,294.1499938964844,285.3500061035156,285.3500061035156,285.5703430175781,285.34967041015625,292.6454162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622617650777,7.264461476808037e-09,0.0012622545473277,-0.0178333446383476,0.0,0.0,0.0,-0.0096823452040553,60.0,-6.326503753662109,-0.0,-1.0863217170253848e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849160,296.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1278686523437,0.0,0.0,9.478670108364896e-05,296.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1279296875,0.0,0.0,9.98149553197436e-05,296.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1278686523437,0.0,0.0,7.372298568952829e-05,296.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.127197265625,0.0,0.0,9.98149553197436e-05,296.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13055419921875,0.0,0.0,0.0004734791873488,293.0693054199219,294.1499938964844,285.3500061035156,285.3500061035156,285.56787109375,285.3497009277344,292.6430358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012624266091734,7.279906899526622e-09,0.0012624192750081,-0.0178737677633762,0.0,0.0,0.0,-0.0096901673823595,60.0,-6.325209140777588,-0.0,-1.0866052946312268e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849220,296.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1263732910156,0.0,0.0,9.479950676904993e-05,296.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1264343261719,0.0,0.0,9.98284449451603e-05,296.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1263732910156,0.0,0.0,7.37329464755021e-05,296.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1257019042969,0.0,0.0,9.98284449451603e-05,296.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1290588378906,0.0,0.0,0.0004735431575682,293.0672912597656,294.1499938964844,285.3500061035156,285.3500061035156,285.5654296875,285.3497619628906,292.6406555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625971576198,7.295895887438064e-09,0.0012625898234546,-0.0179156120866537,0.0,0.0,0.0,-0.0096982652321457,60.0,-6.323959827423096,-0.0,-1.0868988908896426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849280,296.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1248779296875,0.0,0.0,9.481253800913692e-05,296.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1249389648437,0.0,0.0,9.984216740122064e-05,296.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1248779296875,0.0,0.0,7.374308188445866e-05,296.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1242370605469,0.0,0.0,9.984216740122064e-05,296.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1275634765625,0.0,0.0,0.0004736082628369,293.0653076171875,294.1499938964844,285.3500061035156,285.3500061035156,285.5630187988281,285.34979248046875,292.6382751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012627707328647,7.3121686483546e-09,0.0012627633986994,-0.0179582014679908,0.0,0.0,0.0,-0.0097065074369311,60.0,-6.322742938995361,-0.0,-1.0871978162185769e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849340,296.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1233825683594,0.0,0.0,9.48255619732663e-05,296.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234436035156,0.0,0.0,9.98558825813234e-05,296.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1233825683594,0.0,0.0,7.375321729341522e-05,296.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.12274169921875,0.0,0.0,9.98558825813234e-05,296.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.12603759765625,0.0,0.0,0.0004736733390018,293.06329345703125,294.1499938964844,285.3500061035156,285.3500061035156,285.5606384277344,285.3498229980469,292.6358947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012629441916942,7.328432971576148e-09,0.0012629368575289,-0.0180007647722959,0.0,0.0,0.0,-0.009714744053781,60.0,-6.321544647216797,-0.0,-1.0874965283846905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849400,296.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.12188720703125,0.0,0.0,9.483835310675204e-05,296.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1219482421875,0.0,0.0,9.986935037886724e-05,296.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12188720703125,0.0,0.0,7.376316352747381e-05,296.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1212158203125,0.0,0.0,9.986935037886724e-05,296.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.12451171875,0.0,0.0,0.0004737371928058,293.061279296875,294.1499938964844,285.3500061035156,285.3500061035156,285.5582580566406,285.349853515625,292.633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00126311450731,7.3443975345810494e-09,0.0012631071731448,-0.0180425457656383,0.0,0.0,0.0,-0.0097228297963738,60.0,-6.320350646972656,-0.0,-1.0877898404260122e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849460,296.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.120361328125,0.0,0.0,9.485063492320478e-05,296.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.12042236328125,0.0,0.0,9.988228703150526e-05,296.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.120361328125,0.0,0.0,7.377271685982123e-05,296.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1197204589844,0.0,0.0,9.988228703150526e-05,296.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1229858398437,0.0,0.0,0.0004737985436804,293.0592956542969,294.1499938964844,285.3500061035156,285.3500061035156,285.5559387207031,285.349853515625,292.63116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632780708372,7.359734155443219e-09,0.0012632707366719,-0.0180826839059591,0.0,0.0,0.0,-0.0097305970266461,60.0,-6.319143772125244,-0.0,-1.088071641675015e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849520,296.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1188659667969,0.0,0.0,9.486216004006565e-05,296.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.118896484375,0.0,0.0,9.989442332880571e-05,296.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1188659667969,0.0,0.0,7.37816808396019e-05,296.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.11822509765625,0.0,0.0,9.989442332880571e-05,296.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1214599609375,0.0,0.0,0.0004738561401609,293.0572509765625,294.1499938964844,285.3500061035156,285.3500061035156,285.5536193847656,285.3498840332031,292.6288146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012634316226467,7.3741257544668315e-09,0.0012634241720661,-0.0181203484535217,0.0,0.0,0.0,-0.009737885557115,60.0,-6.317907810211182,-0.0,-1.0883361056812649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849580,296.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1173400878906,0.0,0.0,9.487266652286051e-05,296.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1174011230469,0.0,0.0,9.990548278437927e-05,296.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1173400878906,0.0,0.0,7.378985174000263e-05,296.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11669921875,0.0,0.0,9.990548278437927e-05,296.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1199035644531,0.0,0.0,0.0004739086143672,293.05523681640625,294.1499938964844,285.3500061035156,285.3500061035156,285.55133056640625,285.34991455078125,292.62646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635715538635,7.387242373368963e-09,0.0012635641032829,-0.0181546751409769,0.0,0.0,0.0,-0.0097445286810398,60.0,-6.316626071929932,-0.0,-1.088577121777235e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849640,296.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1158142089844,0.0,0.0,9.48818851611577e-05,296.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1158447265625,0.0,0.0,9.99151961877942e-05,296.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1158142089844,0.0,0.0,7.379702583421022e-05,296.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1151733398437,0.0,0.0,9.99151961877942e-05,296.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1183776855469,0.0,0.0,0.000473954656627,293.05322265625,294.1499938964844,285.3500061035156,285.3500061035156,285.549072265625,285.34991455078125,292.62408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012636943720281,7.398756274312745e-09,0.0012636869214475,-0.018184807151556,0.0,0.0,0.0,-0.009750360623002,60.0,-6.315279960632324,-0.0,-1.088788721403944e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849700,296.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1142883300781,0.0,0.0,9.488957584835588e-05,296.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.11431884765625,0.0,0.0,9.992328705266118e-05,296.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1142883300781,0.0,0.0,7.380299939541146e-05,296.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1136474609375,0.0,0.0,9.992328705266118e-05,296.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1168212890625,0.0,0.0,0.0004739930736832,293.0512084960937,294.1499938964844,285.3500061035156,285.3500061035156,285.5468444824219,285.34991455078125,292.6217346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012637967010959,7.408354374405235e-09,0.0012637892505154,-0.0182099267840385,0.0,0.0,0.0,-0.0097552211955189,60.0,-6.313853740692139,-0.0,-1.088965149165233e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849760,296.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1127319335937,0.0,0.0,9.48954839259386e-05,296.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.11279296875,0.0,0.0,9.992950799642132e-05,296.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1127319335937,0.0,0.0,7.380759780062363e-05,296.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.11212158203125,0.0,0.0,9.992950799642132e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1152648925781,0.0,0.0,0.0004740225849673,293.0491638183594,294.1499938964844,285.3500061035156,285.3500061035156,285.54461669921875,285.3499450683594,292.619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012638753978535,7.415731140270054e-09,0.0012638679472729,-0.0182292312383651,0.0,0.0,0.0,-0.0097589576616883,60.0,-6.312329292297363,-0.0,-1.0891007917734901e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849820,296.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1112060546875,0.0,0.0,9.48993838392198e-05,296.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1112365722656,0.0,0.0,9.993361891247332e-05,296.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1112060546875,0.0,0.0,7.381063187494874e-05,296.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1105651855469,0.0,0.0,9.993361891247332e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1137084960937,0.0,0.0,0.0004740420845337,293.047119140625,294.1499938964844,285.3500061035156,285.3500061035156,285.5424499511719,285.3499450683594,292.6170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012639274355024,7.420604575258949e-09,0.0012639199849218,-0.0182419866323471,0.0,0.0,0.0,-0.009761425666511,60.0,-6.310690879821777,-0.0,-1.089190391212469e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849880,296.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1096496582031,0.0,0.0,9.4901020929683e-05,296.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1097106933594,0.0,0.0,9.993534331442788e-05,296.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1096496582031,0.0,0.0,7.381190516753122e-05,296.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1090393066406,0.0,0.0,9.993534331442788e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1121520996094,0.0,0.0,0.0004740502336062,293.04510498046875,294.1499938964844,285.3500061035156,285.3500061035156,285.540283203125,285.3499450683594,292.6147155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012639492051675,7.422644721089e-09,0.0012639417545869,-0.0182473249733448,0.0,0.0,0.0,-0.0097624594345688,60.0,-6.308924198150635,-0.0,-1.0892278368146437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849940,296.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.10809326171875,0.0,0.0,9.489995863987132e-05,296.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.108154296875,0.0,0.0,9.99342228169553e-05,296.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10809326171875,0.0,0.0,7.38110757083632e-05,296.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10748291015625,0.0,0.0,9.99342228169553e-05,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1105651855469,0.0,0.0,0.0004740449367091,293.0430603027344,294.1499938964844,285.3500061035156,285.3500061035156,285.53814697265625,285.3499450683594,292.61236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012639351189136,7.421320447065227e-09,0.001263927668333,-0.0182438604533672,0.0,0.0,0.0,-0.0097617888823151,60.0,-6.307004451751709,-0.0,-1.0892035362530805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850000,296.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1065368652344,0.0,0.0,9.489580406807364e-05,296.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1065979003906,0.0,0.0,9.992984996642916e-05,296.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1065368652344,0.0,0.0,7.380784518318251e-05,296.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1059265136719,0.0,0.0,9.992984996642916e-05,296.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1090087890625,0.0,0.0,0.0004740241856779,293.041015625,294.1499938964844,285.3500061035156,285.3500061035156,285.5360412597656,285.3499755859375,292.6100158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012638797052204,7.416131708737339e-09,0.0012638723710551,-0.0182302799075841,0.0,0.0,0.0,-0.0097591606900095,60.0,-6.304913520812988,-0.0,-1.089108110363668e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850060,296.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.10498046875,0.0,0.0,9.488825890002772e-05,296.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1050109863281,0.0,0.0,9.992190462071449e-05,296.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.10498046875,0.0,0.0,7.380198076134548e-05,296.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1043701171875,0.0,0.0,9.992190462071449e-05,296.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.107421875,0.0,0.0,0.0004739864962175,293.0389709472656,294.1499938964844,285.3500061035156,285.3500061035156,285.533935546875,285.3499755859375,292.6076965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012637792387977,7.406713020685629e-09,0.0012637719046324,-0.0182056315243244,0.0,0.0,0.0,-0.0097543904557824,60.0,-6.302615642547607,-0.0,-1.0889349510989633e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850120,296.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1033935546875,0.0,0.0,9.48771194089204e-05,296.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1034545898437,0.0,0.0,9.991017577704042e-05,296.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1033935546875,0.0,0.0,7.379331509582698e-05,296.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1028137207031,0.0,0.0,9.991017577704042e-05,296.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1058349609375,0.0,0.0,0.0004739308496937,293.0368957519531,294.1499938964844,285.3500061035156,285.3500061035156,285.5318603515625,285.3499755859375,292.6053771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012636309256777,7.392803258454705e-09,0.0012636234750971,-0.0181692279875278,0.0,0.0,0.0,-0.009747345931828,60.0,-6.300111293792725,-0.0,-1.0886792978226369e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850180,296.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1018371582031,0.0,0.0,9.486226190347224e-05,296.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10186767578125,0.0,0.0,9.989452519221231e-05,296.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1018371582031,0.0,0.0,7.378176087513566e-05,296.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1012268066406,0.0,0.0,9.989452519221231e-05,296.8974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.104248046875,0.0,0.0,0.000473856634926,293.03485107421875,294.1499938964844,285.3500061035156,285.3500061035156,285.52984619140625,285.3499755859375,292.60302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012634330196306,7.3742527639808494e-09,0.0012634256854653,-0.0181206800043582,0.0,0.0,0.0,-0.0097379507496953,60.0,-6.29735803604126,-0.0,-1.0883383083637457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850240,296.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1002502441406,0.0,0.0,9.484364272793756e-05,296.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1003112792969,0.0,0.0,9.98749237623997e-05,296.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1002502441406,0.0,0.0,7.376727444352582e-05,296.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09967041015625,0.0,0.0,9.98749237623997e-05,296.8974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1026611328125,0.0,0.0,0.0004737636190839,293.0328063964844,294.1499938964844,285.3500061035156,285.3500061035156,285.5278015136719,285.3499755859375,292.6007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012631850549951,7.3510051379344085e-09,0.0012631777208298,-0.0180598385632038,0.0,0.0,0.0,-0.009726176969707,60.0,-6.294384002685547,-0.0,-1.0879111300710065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850300,296.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0986633300781,0.0,0.0,9.482125460635872e-05,296.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0987243652344,0.0,0.0,9.985134238377212e-05,296.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0986633300781,0.0,0.0,7.374986307695508e-05,296.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0980834960937,0.0,0.0,9.985134238377212e-05,296.8974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.10107421875,0.0,0.0,0.0004736518021672,293.0307312011719,294.1499938964844,285.3500061035156,285.3500061035156,285.5258178710937,285.3499755859375,292.598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012628869153559,7.323051054441976e-09,0.0012628795811906,-0.0179866794496774,0.0,0.0,0.0,-0.0097120190039277,60.0,-6.291142463684082,-0.0,-1.0873975497815993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850360,296.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0970764160156,0.0,0.0,9.479520667809992e-05,296.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0971374511719,0.0,0.0,9.982391929952428e-05,296.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0970764160156,0.0,0.0,7.37296068109572e-05,296.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.09649658203125,0.0,0.0,9.982391929952428e-05,296.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0994567871094,0.0,0.0,0.0004735216789413,293.0286865234375,294.1499938964844,285.3500061035156,285.3500061035156,285.5238647460937,285.3499755859375,292.5960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625401141121,7.290530845693865e-09,0.0012625327799469,-0.0179015714675188,0.0,0.0,0.0,-0.0096955494955182,60.0,-6.287662506103516,-0.0,-1.0868002675579193e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850420,296.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0954895019531,0.0,0.0,9.476565901422872e-05,296.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0955505371094,0.0,0.0,9.979280730476604e-05,296.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0954895019531,0.0,0.0,7.37066293368116e-05,296.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09490966796875,0.0,0.0,9.979280730476604e-05,296.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09783935546875,0.0,0.0,0.000473374093417,293.026611328125,294.1499938964844,285.3500061035156,285.3500061035156,285.5219116210937,285.3499755859375,292.59375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012621466303244,7.253642575477671e-09,0.0012621394125744,-0.0178050305694341,0.0,0.0,0.0,-0.0096768671646714,60.0,-6.283947944641113,-0.0,-1.0861229782221929e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850480,296.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0939025878906,0.0,0.0,9.473288082517684e-05,296.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.09393310546875,0.0,0.0,9.975829016184434e-05,296.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0939025878906,0.0,0.0,7.36811343813315e-05,296.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.09332275390625,0.0,0.0,9.975829016184434e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.09625244140625,0.0,0.0,0.0004732103552669,293.0245361328125,294.1499938964844,285.3500061035156,285.3500061035156,285.5199890136719,285.3499755859375,292.5914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012617100728675,7.212715313897888e-09,0.0012617028551176,-0.0176979191601276,0.0,0.0,0.0,-0.0096561387181282,60.0,-6.280030727386475,-0.0,-1.0853717213876737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850540,296.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0923156738281,0.0,0.0,9.469677024753764e-05,296.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.09234619140625,0.0,0.0,9.9720258731395e-05,296.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.09228515625,0.0,0.0,7.365304190898314e-05,296.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0917358398437,0.0,0.0,9.9720258731395e-05,296.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0946350097656,0.0,0.0,0.0004730299697257,293.0224609375,294.1499938964844,285.3500061035156,285.3500061035156,285.51806640625,285.3499755859375,292.589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012612290447577,7.1676233837081335e-09,0.0012612219434231,-0.0175799075514078,0.0,0.0,0.0,-0.009633301757276,60.0,-6.275857448577881,-0.0,-1.084544294371881e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850600,296.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0906982421875,0.0,0.0,9.465808398090304e-05,296.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0907287597656,0.0,0.0,9.96795206447132e-05,296.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0906982421875,0.0,0.0,7.362295582424849e-05,296.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0901184082031,0.0,0.0,9.96795206447132e-05,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.093017578125,0.0,0.0,0.0004728367202915,293.0203857421875,294.1499938964844,285.3500061035156,285.3500061035156,285.5162048339844,285.3500061035156,292.5867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607139069586,7.1193220207987914e-09,0.0012607066892087,-0.0174534935504198,0.0,0.0,0.0,-0.0096088387072086,60.0,-6.271514892578125,-0.0,-1.0836583896889353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850660,296.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0890808105469,0.0,0.0,9.461649460718036e-05,296.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0891418457031,0.0,0.0,9.963572665583342e-05,296.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0890808105469,0.0,0.0,7.359060691669583e-05,296.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0885314941406,0.0,0.0,9.963572665583342e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0914001464844,0.0,0.0,0.0004726289771497,293.018310546875,294.1499938964844,285.3500061035156,285.3500061035156,285.51434326171875,285.3500061035156,292.58447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601600028574,7.067394669491023e-09,0.0012601529015228,-0.0173175912350416,0.0,0.0,0.0,-0.0095825400203466,60.0,-6.2669525146484375,-0.0,-1.0827063334772904e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850720,296.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08746337890625,0.0,0.0,9.457290434511378e-05,296.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0875244140625,0.0,0.0,9.958982263924554e-05,296.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08746337890625,0.0,0.0,7.355670095421374e-05,296.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0869140625,0.0,0.0,9.958982263924554e-05,296.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0897521972656,0.0,0.0,0.0004724112222902,293.0162353515625,294.1499938964844,285.3500061035156,285.3500061035156,285.51251220703125,285.3500061035156,292.5821838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012595794396474,7.012967540021009e-09,0.0012595723383128,-0.017175143584609,0.0,0.0,0.0,-0.0095549747347831,60.0,-6.262252330780029,-0.0,-1.0817089446391037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850780,296.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0858764648437,0.0,0.0,9.452702943235636e-05,296.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0859069824219,0.0,0.0,9.954151028068736e-05,296.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0858764648437,0.0,0.0,7.352101965807378e-05,296.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0852966308594,0.0,0.0,9.954151028068736e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.088134765625,0.0,0.0,0.000472182087833,293.01416015625,294.1499938964844,285.3500061035156,285.3500061035156,285.5106811523437,285.3500061035156,292.5798645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012589683756232,6.955688469645338e-09,0.0012589613907039,-0.0170252323150634,0.0,0.0,0.0,-0.0095259649679064,60.0,-6.257374286651611,-0.0,-1.0806597572354805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850840,296.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0842590332031,0.0,0.0,9.44796483963728e-05,296.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.08428955078125,0.0,0.0,9.94916190393269e-05,296.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.084228515625,0.0,0.0,7.348417420871556e-05,296.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.08367919921875,0.0,0.0,9.94916190393269e-05,296.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.08648681640625,0.0,0.0,0.0004719454154837,293.0120849609375,294.1499938964844,285.3500061035156,285.3500061035156,285.5089111328125,285.3500061035156,292.5775756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583374045789,6.8965331223580514e-09,0.0012583305360749,-0.0168704073876142,0.0,0.0,0.0,-0.0094960052520036,60.0,-6.252388954162598,-0.0,-1.079576747997635e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850900,296.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0826110839844,0.0,0.0,9.443073940929024e-05,296.640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0826721191406,0.0,0.0,9.94401125353761e-05,296.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0826110839844,0.0,0.0,7.344612822635099e-05,296.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0820617675781,0.0,0.0,9.94401125353761e-05,296.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0848693847656,0.0,0.0,0.0004717010888271,293.010009765625,294.1499938964844,285.3500061035156,285.3500061035156,285.50714111328125,285.3500061035156,292.57525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012576859444379,6.835461974219471e-09,0.0012576790759339,-0.0167105682194232,0.0,0.0,0.0,-0.0094650750979781,60.0,-6.247274398803711,-0.0,-1.0784592063828313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850960,296.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0809936523437,0.0,0.0,9.438078996026888e-05,296.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0810241699219,0.0,0.0,9.938751463778316e-05,296.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0809936523437,0.0,0.0,7.340728188864887e-05,296.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0804443359375,0.0,0.0,9.938751463778316e-05,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0832214355469,0.0,0.0,0.0004714515816885,293.0079040527344,294.1499938964844,285.3500061035156,285.3500061035156,285.50537109375,285.3500061035156,292.5729675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001257020747289,6.7730958619449674e-09,0.0012570139952003,-0.0165473390370607,0.0,0.0,0.0,-0.00943348929286,60.0,-6.242076396942139,-0.0,-1.0773186431833893e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851020,296.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0793762207031,0.0,0.0,9.433000377612188e-05,296.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.07940673828125,0.0,0.0,9.933403634931892e-05,296.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0793762207031,0.0,0.0,7.336778071476147e-05,296.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0788269042969,0.0,0.0,9.933403634931892e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0815734863281,0.0,0.0,0.0004711979127023,293.0058288574219,294.1499938964844,285.3500061035156,285.3500061035156,285.503662109375,285.3500061035156,292.5706481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012563443742692,6.709692357276253e-09,0.0012563377385959,-0.0163813941180706,0.0,0.0,0.0,-0.0094013782218098,60.0,-6.236809730529785,-0.0,-1.0761596769270909e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851080,296.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0777282714844,0.0,0.0,9.427872282685712e-05,296.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0777587890625,0.0,0.0,9.928003419190644e-05,296.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0777282714844,0.0,0.0,7.332789391512051e-05,296.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0771789550781,0.0,0.0,9.928003419190644e-05,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0799255371094,0.0,0.0,0.0004709417407866,293.0037536621094,294.1499938964844,285.3500061035156,285.3500061035156,285.501953125,285.3500061035156,292.568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001255661365576,6.645657801840343e-09,0.0012556547299027,-0.0162137951701879,0.0,0.0,0.0,-0.009368946775794,60.0,-6.231497287750244,-0.0,-1.074989768312662e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851140,296.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0760803222656,0.0,0.0,9.422712173545732e-05,296.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0761413574219,0.0,0.0,9.922569734044372e-05,296.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0760803222656,0.0,0.0,7.328775973292068e-05,296.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0755615234375,0.0,0.0,9.922569734044372e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0782775878906,0.0,0.0,0.0004706839972641,293.00164794921875,294.1499938964844,285.3500061035156,285.3500061035156,285.5002746582031,285.3500061035156,292.5660705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001254974049516,6.581233336078185e-09,0.001254967530258,-0.0160451736301183,0.0,0.0,0.0,-0.0093363178893923,60.0,-6.226145267486572,-0.0,-1.0738133937593381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851200,296.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.074462890625,0.0,0.0,9.417536784894764e-05,296.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0744934082031,0.0,0.0,9.91712004179135e-05,296.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.074462890625,0.0,0.0,7.324750913539901e-05,296.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07391357421875,0.0,0.0,9.91712004179135e-05,296.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0766296386719,0.0,0.0,0.0004704254679381,292.99957275390625,294.1499938964844,285.3500061035156,285.3500061035156,285.49859619140625,285.3500061035156,292.56378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012542848708108,6.516617023777371e-09,0.0012542783515527,-0.0158760473132133,0.0,0.0,0.0,-0.0093035921454429,60.0,-6.220775604248047,-0.0,-1.07263417703507e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851260,296.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07281494140625,0.0,0.0,9.412325744051486e-05,296.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0728454589844,0.0,0.0,9.911632514558733e-05,296.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07281494140625,0.0,0.0,7.320698205148801e-05,296.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.072265625,0.0,0.0,9.911632514558733e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0749816894531,0.0,0.0,0.0004701651632785,292.9974670410156,294.1499938964844,285.3500061035156,285.3500061035156,285.4969482421875,285.3500061035156,292.5614929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001253590802662,6.451552625463819e-09,0.0012535843998193,-0.0157057493925094,0.0,0.0,0.0,-0.0092706400901079,60.0,-6.215386390686035,-0.0,-1.0714474285578036e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851320,296.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0711669921875,0.0,0.0,9.406937169842422e-05,296.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0711975097656,0.0,0.0,9.905957995215432e-05,296.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0711669921875,0.0,0.0,7.31650652596727e-05,296.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07061767578125,0.0,0.0,9.905957995215432e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.07330322265625,0.0,0.0,0.0004698959819506,292.995361328125,294.1499938964844,285.3500061035156,285.3500061035156,285.49530029296875,285.3500061035156,292.5592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001252873102203,6.384273110171534e-09,0.0012528666993603,-0.0155296521261334,0.0,0.0,0.0,-0.0092365657910704,60.0,-6.209949493408203,-0.0,-1.0702210317958817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851380,296.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06951904296875,0.0,0.0,9.40145764616318e-05,296.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0695495605469,0.0,0.0,9.900187433231622e-05,296.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.06951904296875,0.0,0.0,7.312244997592643e-05,296.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0689697265625,0.0,0.0,9.900187433231622e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0716552734375,0.0,0.0,0.000469622289529,292.9932861328125,294.1499938964844,285.3500061035156,285.3500061035156,285.49371337890625,285.3500061035156,292.5569152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012521432945504,6.315855838323614e-09,0.001252137008123,-0.0153505746275186,0.0,0.0,0.0,-0.0092019150033593,60.0,-6.204431533813477,-0.0,-1.0689745266745376e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851440,296.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0678405761719,0.0,0.0,9.395938832312822e-05,296.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0679016113281,0.0,0.0,9.894376125885174e-05,296.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0678405761719,0.0,0.0,7.307952182600275e-05,296.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0673217773437,0.0,0.0,9.894376125885174e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0699768066406,0.0,0.0,0.0004693465889431,292.9911804199219,294.1499938964844,285.3500061035156,285.3500061035156,285.4921264648437,285.3500061035156,292.5546264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012514082482084,6.246948736077229e-09,0.0012514020781964,-0.015170213766396,0.0,0.0,0.0,-0.0091670164838433,60.0,-6.198874473571777,-0.0,-1.0677198503117324e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851500,296.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0661926269531,0.0,0.0,9.390405466547236e-05,296.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0662536621094,0.0,0.0,9.888549539027736e-05,296.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0661926269531,0.0,0.0,7.303649181267247e-05,296.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.065673828125,0.0,0.0,9.888549539027736e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0682983398437,0.0,0.0,0.0004690702189691,292.98907470703125,294.1499938964844,285.3500061035156,285.3500061035156,285.49053955078125,285.3500061035156,292.5523376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012506713392212,6.177864886325324e-09,0.0012506651692092,-0.0149893891066312,0.0,0.0,0.0,-0.0091320276260375,60.0,-6.193289279937744,-0.0,-1.0664627581036257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
