time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11851560,296.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0645446777344,0.0,0.0,9.384941949974746e-05,296.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0645751953125,0.0,0.0,9.8827964393422e-05,296.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0645446777344,0.0,0.0,7.299399294424802e-05,296.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.06402587890625,0.0,0.0,9.8827964393422e-05,296.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0666198730469,0.0,0.0,0.0004687973123509,292.98699951171875,294.1499938964844,285.3500061035156,285.3500061035156,285.4889831542969,285.3500061035156,292.550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012499437434598,6.109650119157095e-09,0.0012499375734478,-0.0148108378052711,0.0,0.0,0.0,-0.0090974792838096,60.0,-6.18771505355835,-0.0,-1.0652221504869885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851620,296.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0628662109375,0.0,0.0,9.379577386425808e-05,296.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0629272460937,0.0,0.0,9.877146658254787e-05,296.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0628662109375,0.0,0.0,7.295226532733068e-05,296.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0623474121094,0.0,0.0,9.877146658254787e-05,296.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.06494140625,0.0,0.0,0.0004685292951762,292.9848937988281,294.1499938964844,285.3500061035156,285.3500061035156,285.4874572753906,285.3500061035156,292.5477600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012492290697991,6.042662370475682e-09,0.0012492230162024,-0.0146354958415031,0.0,0.0,0.0,-0.0090635530650615,60.0,-6.1821770668029785,-0.0,-1.06400456445499e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851680,296.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06121826171875,0.0,0.0,9.37437216634862e-05,296.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0612487792969,0.0,0.0,9.871664951788262e-05,296.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.06121826171875,0.0,0.0,7.291178189916536e-05,296.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0606994628906,0.0,0.0,9.871664951788262e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0632629394531,0.0,0.0,0.0004682692815549,292.9827880859375,294.1499938964844,285.3500061035156,285.3500061035156,285.4859313964844,285.3500061035156,292.5455017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012485358165577,5.977674799595434e-09,0.0012485298793762,-0.014465388841927,0.0,0.0,0.0,-0.009030639193952,60.0,-6.176706790924072,-0.0,-1.0628239976995246e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851740,296.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0595397949219,0.0,0.0,9.369365579914302e-05,296.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0595703125,0.0,0.0,9.866393520496786e-05,296.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0595397949219,0.0,0.0,7.287284097401425e-05,296.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0590209960937,0.0,0.0,9.866393520496786e-05,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06158447265625,0.0,0.0,0.0004680192214436,292.9806823730469,294.1499938964844,285.3500061035156,285.3500061035156,285.48443603515625,285.3500061035156,292.543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012478691060096,5.915166578773778e-09,0.0012478631688281,-0.0143017703667283,0.0,0.0,0.0,-0.0089989807456731,60.0,-6.1713409423828125,-0.0,-1.061689047787695e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851800,296.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.057861328125,0.0,0.0,9.36463547986932e-05,296.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05792236328125,0.0,0.0,9.861412399914116e-05,296.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.057861328125,0.0,0.0,7.283605373231694e-05,296.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.057373046875,0.0,0.0,9.861412399914116e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0599060058594,0.0,0.0,0.000467782956548,292.97857666015625,294.1499938964844,285.3500061035156,285.3500061035156,285.4829406738281,285.3500061035156,292.5409545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012472390662878,5.8561102633802875e-09,0.0012472332455217,-0.0141471866518259,0.0,0.0,0.0,-0.0089690713211894,60.0,-6.166092395782471,-0.0,-1.0606174072336216e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851860,296.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0561828613281,0.0,0.0,9.3601418484468e-05,296.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0562438964844,0.0,0.0,9.856680117081852e-05,296.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0561828613281,0.0,0.0,7.28011000319384e-05,296.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0556945800781,0.0,0.0,9.856680117081852e-05,296.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0582275390625,0.0,0.0,0.0004675584495998,292.9764709472656,294.1499938964844,285.3500061035156,285.3500061035156,285.4814758300781,285.3500061035156,292.5386657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012466405751183,5.800000035804942e-09,0.0012466347543522,-0.0140003133565187,0.0,0.0,0.0,-0.0089406529441475,60.0,-6.161029815673828,-0.0,-1.0595996968731924e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851920,296.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.05450439453125,0.0,0.0,9.355988731840624e-05,296.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0545654296875,0.0,0.0,9.852306538959964e-05,296.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.05450439453125,0.0,0.0,7.276880205608904e-05,296.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.05401611328125,0.0,0.0,9.852306538959964e-05,296.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0565185546875,0.0,0.0,0.0004673510266002,292.974365234375,294.1499938964844,285.3500061035156,285.3500061035156,285.4800109863281,285.3500061035156,292.5364074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001246087369509,5.748148623752058e-09,0.0012460816651582,-0.0138645870611071,0.0,0.0,0.0,-0.0089143924415111,60.0,-6.156136512756348,-0.0,-1.0586596488337818e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851980,296.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0528259277344,0.0,0.0,9.35225180000998e-05,296.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0528564453125,0.0,0.0,9.848370973486452e-05,296.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0528259277344,0.0,0.0,7.273973460542038e-05,296.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0523376464844,0.0,0.0,9.848370973486452e-05,296.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0548400878906,0.0,0.0,0.0004671643255278,292.9722595214844,294.1499938964844,285.3500061035156,285.3500061035156,285.47857666015625,285.3500061035156,292.5341186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012455896940082,5.7014877263839026e-09,0.0012455839896574,-0.0137424459680914,0.0,0.0,0.0,-0.0088907601311802,60.0,-6.151496410369873,-0.0,-1.0578140319239537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852040,296.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0511474609375,0.0,0.0,9.34895797399804e-05,296.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0511779785156,0.0,0.0,9.844903252087532e-05,296.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0511474609375,0.0,0.0,7.271411595866084e-05,296.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0506591796875,0.0,0.0,9.844903252087532e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0531311035156,0.0,0.0,0.0004669998015742,292.9701538085937,294.1499938964844,285.3500061035156,285.3500061035156,285.4771728515625,285.3500061035156,292.5318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451509246602,5.660365065551787e-09,0.0012451453367248,-0.0136348027735948,0.0,0.0,0.0,-0.0088699329644441,60.0,-6.147116661071777,-0.0,-1.0570690989197828e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852100,296.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0494689941406,0.0,0.0,9.34600393520668e-05,296.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.04949951171875,0.0,0.0,9.84179278020747e-05,296.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0494689941406,0.0,0.0,7.269114576047286e-05,296.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0489501953125,0.0,0.0,9.84179278020747e-05,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0514221191406,0.0,0.0,0.0004668522742576,292.9680480957031,294.1499938964844,285.3500061035156,285.3500061035156,285.47576904296875,285.3500061035156,292.52960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447575572878,5.623485677119788e-09,0.001244751852937,-0.0135382656008005,0.0,0.0,0.0,-0.0088512543588876,60.0,-6.142958641052246,-0.0,-1.056401259802442e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852160,296.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0477600097656,0.0,0.0,9.343562851427124e-05,296.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0477905273437,0.0,0.0,9.839221456786618e-05,296.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0477600097656,0.0,0.0,7.267215551109985e-05,296.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0472717285156,0.0,0.0,9.839221456786618e-05,296.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0497436523437,0.0,0.0,0.0004667303001042,292.9659423828125,294.1499938964844,285.3500061035156,285.3500061035156,285.4743957519531,285.3500061035156,292.52734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012444322928786,5.593003837844891e-09,0.0012444267049431,-0.0134584754705429,0.0,0.0,0.0,-0.0088358167558908,60.0,-6.139088153839111,-0.0,-1.0558494523138506e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852220,296.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.04608154296875,0.0,0.0,9.341640543425456e-05,296.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0461120605469,0.0,0.0,9.837198012974112e-05,296.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0460510253906,0.0,0.0,7.26572034182027e-05,296.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.04559326171875,0.0,0.0,9.837198012974112e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.04803466796875,0.0,0.0,0.0004666343156713,292.9638061523437,294.1499938964844,285.3500061035156,285.3500061035156,285.4730224609375,285.3500061035156,292.52508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012441762955859,5.569007477390642e-09,0.0012441708240658,-0.0133956614881753,0.0,0.0,0.0,-0.0088236639276146,60.0,-6.135540962219238,-0.0,-1.0554150975394805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852280,296.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0443725585937,0.0,0.0,9.34024210437201e-05,296.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0444030761719,0.0,0.0,9.83572463155724e-05,296.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0443725585937,0.0,0.0,7.26463258615695e-05,296.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0438842773437,0.0,0.0,9.83572463155724e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0463256835937,0.0,0.0,0.0004665644373744,292.9617004394531,294.1499938964844,285.3500061035156,285.3500061035156,285.4716796875,285.3500061035156,292.5228271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001243990031071,5.551544113302498e-09,0.0012439844431355,-0.0133499493822455,0.0,0.0,0.0,-0.0088148191571235,60.0,-6.132310390472412,-0.0,-1.055099119184888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852340,296.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.04266357421875,0.0,0.0,9.339404641650616e-05,296.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0426940917969,0.0,0.0,9.834842785494402e-05,296.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.04266357421875,0.0,0.0,7.26398138795048e-05,296.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.04217529296875,0.0,0.0,9.834842785494402e-05,296.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0445861816406,0.0,0.0,0.0004665226151701,292.9595947265625,294.1499938964844,285.3500061035156,285.3500061035156,285.4703369140625,285.3500061035156,292.52056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012438783887773,5.541087588767368e-09,0.0012438729172572,-0.013322576880455,0.0,0.0,0.0,-0.0088095227256417,60.0,-6.129446506500244,-0.0,-1.054909901654355e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852400,296.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0409545898437,0.0,0.0,9.339120879303664e-05,296.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0409851074219,0.0,0.0,9.83454447123222e-05,296.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0409545898437,0.0,0.0,7.26376092643477e-05,296.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0404663085937,0.0,0.0,9.83454447123222e-05,296.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0428771972656,0.0,0.0,0.0004665084416046,292.9574584960937,294.1499938964844,285.3500061035156,285.3500061035156,285.468994140625,285.3500061035156,292.518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012438406702131,5.537548197764863e-09,0.0012438350822776,-0.0133133120834827,0.0,0.0,0.0,-0.0088077299296855,60.0,-6.126922130584717,-0.0,-1.0548458817538633e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852460,296.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.03924560546875,0.0,0.0,9.339439566247164e-05,296.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0392761230469,0.0,0.0,9.834879165282472e-05,296.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03924560546875,0.0,0.0,7.264008308993652e-05,296.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0387878417969,0.0,0.0,9.834879165282472e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0411682128906,0.0,0.0,0.0004665243322961,292.9553527832031,294.1499938964844,285.3500061035156,285.3500061035156,285.4676818847656,285.3500061035156,292.5160522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012438830453902,5.541521463925392e-09,0.0012438774574548,-0.0133237121626734,0.0,0.0,0.0,-0.0088097425177693,60.0,-6.1247992515563965,-0.0,-1.0549177176244485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852520,296.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0375366210937,0.0,0.0,9.3403403297998e-05,296.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0375671386719,0.0,0.0,9.835827950155362e-05,296.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0375366210937,0.0,0.0,7.264708983711898e-05,296.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0370483398437,0.0,0.0,9.835827950155362e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0394287109375,0.0,0.0,0.0004665693268179,292.9532165527344,294.1499938964844,285.3500061035156,285.3500061035156,285.4664001464844,285.3500061035156,292.5137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012440029531717,5.552769355432474e-09,0.0012439973652362,-0.0133531559258699,0.0,0.0,0.0,-0.0088154384866356,60.0,-6.123037815093994,-0.0,-1.0551212170639701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852580,296.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.03582763671875,0.0,0.0,9.341825352748856e-05,296.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0358581542969,0.0,0.0,9.83739155344665e-05,296.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.03582763671875,0.0,0.0,7.26586440578103e-05,296.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.03533935546875,0.0,0.0,9.83739155344665e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0376892089844,0.0,0.0,0.0004666435124818,292.9510803222656,294.1499938964844,285.3500061035156,285.3500061035156,285.4651184082031,285.3500061035156,292.51153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012442007428035,5.571310968122134e-09,0.001244195154868,-0.013401691801846,0.0,0.0,0.0,-0.0088248290121555,60.0,-6.121665000915527,-0.0,-1.0554568063980697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852640,296.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0340881347656,0.0,0.0,9.343888814328238e-05,296.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0341186523437,0.0,0.0,9.839564881986008e-05,296.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0340881347656,0.0,0.0,7.267468754434958e-05,296.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0336303710937,0.0,0.0,9.839564881986008e-05,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0359802246094,0.0,0.0,0.0004667465691454,292.948974609375,294.1499938964844,285.3500061035156,285.3500061035156,285.4638366699219,285.3500061035156,292.50927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001244475482963,5.597072583185536e-09,0.0012444698950275,-0.0134691270068287,0.0,0.0,0.0,-0.0088378759101033,60.0,-6.12065315246582,-0.0,-1.0559230645412756e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852700,296.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0323791503906,0.0,0.0,9.346543811261654e-05,296.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.03240966796875,0.0,0.0,9.842360304901376e-05,296.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0323791503906,0.0,0.0,7.269533671205863e-05,296.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.03192138671875,0.0,0.0,9.842360304901376e-05,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03424072265625,0.0,0.0,0.0004668791953008,292.94683837890625,294.1499938964844,285.3500061035156,285.3500061035156,285.46258544921875,285.3500061035156,292.5070495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012448290362954,5.630222510433214e-09,0.0012448233319446,-0.013555902056396,0.0,0.0,0.0,-0.0088546648621559,60.0,-6.120054244995117,-0.0,-1.056523259990172e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852760,296.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0306396484375,0.0,0.0,9.34978888835758e-05,296.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0306701660156,0.0,0.0,9.845777822192758e-05,296.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0306396484375,0.0,0.0,7.272057700902224e-05,296.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0301818847656,0.0,0.0,9.845777822192758e-05,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0325012207031,0.0,0.0,0.0004670413036365,292.9447021484375,294.1499938964844,285.3500061035156,285.3500061035156,285.4613647460937,285.3500061035156,292.5047912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00124526116997,5.670742098118353e-09,0.0012452555820345,-0.0136619666591286,0.0,0.0,0.0,-0.0088751865550875,60.0,-6.119842052459717,-0.0,-1.0572570374733917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852820,296.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0289001464844,0.0,0.0,9.353568020742388e-05,296.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0289306640625,0.0,0.0,9.849757043411957e-05,296.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0289001464844,0.0,0.0,7.274997187778354e-05,296.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0284423828125,0.0,0.0,9.849757043411957e-05,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0307312011719,0.0,0.0,0.0004672300710808,292.94256591796875,294.1499938964844,285.3500061035156,285.3500061035156,285.4601135253906,285.3500061035156,292.5025329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012457644334062,5.7179261325757125e-09,0.0012457587290555,-0.013785476796329,0.0,0.0,0.0,-0.0088990833610296,60.0,-6.11998987197876,-0.0,-1.0581118914387845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852880,296.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.02716064453125,0.0,0.0,9.35788921196945e-05,296.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0271911621094,0.0,0.0,9.854308154899628e-05,296.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02716064453125,0.0,0.0,7.278357952600345e-05,296.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0267028808594,0.0,0.0,9.854308154899628e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.02899169921875,0.0,0.0,0.0004674459341913,292.9404296875,294.1499938964844,285.3500061035156,285.3500061035156,285.4589233398437,285.3500061035156,292.50030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012463399907574,5.771880751126446e-09,0.0012463341699913,-0.0139267090708017,0.0,0.0,0.0,-0.0089264083653688,60.0,-6.120450973510742,-0.0,-1.059089811406011e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852940,296.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0254211425781,0.0,0.0,9.362711716676132e-05,296.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.02545166015625,0.0,0.0,9.859386773314328e-05,296.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0254211425781,0.0,0.0,7.282109436346218e-05,296.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02496337890625,0.0,0.0,9.859386773314328e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0272521972656,0.0,0.0,0.0004676868556998,292.93829345703125,294.1499938964844,285.3500061035156,285.3500061035156,285.45770263671875,285.3500061035156,292.498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012469822540879,5.832094807090016e-09,0.0012469764333218,-0.014084325172007,0.0,0.0,0.0,-0.0089569054543972,60.0,-6.121335506439209,-0.0,-1.0601817024280537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853000,296.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.023681640625,0.0,0.0,9.3680624559056e-05,296.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0237121582031,0.0,0.0,9.865020547294988e-05,296.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.023681640625,0.0,0.0,7.28627055650577e-05,296.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0232238769531,0.0,0.0,9.865020547294988e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0254821777344,0.0,0.0,0.0004679541161749,292.9361267089844,294.1499938964844,285.3500061035156,285.3500061035156,285.4565124511719,285.3500061035156,292.4958190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012476948322728,5.8988995910169714e-09,0.0012476888950914,-0.0142591902986168,0.0,0.0,0.0,-0.0089907385408878,60.0,-6.1225104331970215,-0.0,-1.0613937462267133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853060,296.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0219116210937,0.0,0.0,9.373759530717508e-05,296.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02197265625,0.0,0.0,9.871020301943644e-05,296.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0219116210937,0.0,0.0,7.290702342288569e-05,296.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.021484375,0.0,0.0,9.871020301943644e-05,296.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0237121582031,0.0,0.0,0.0004682387225329,292.9339904785156,294.1499938964844,285.3500061035156,285.3500061035156,285.4553527832031,285.3500061035156,292.4935913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012484536273404,5.970036021096803e-09,0.001248447690159,-0.0144453942775726,0.0,0.0,0.0,-0.0090267658233642,60.0,-6.124030590057373,-0.0,-1.0626851576489572e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853120,296.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0201721191406,0.0,0.0,9.379873517900704e-05,296.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02020263671875,0.0,0.0,9.877458069240674e-05,296.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0201721191406,0.0,0.0,7.295457180589437e-05,296.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.01971435546875,0.0,0.0,9.877458069240674e-05,296.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0219421386719,0.0,0.0,0.0004685441090259,292.93182373046875,294.1499938964844,285.3500061035156,285.3500061035156,285.4541931152344,285.3500061035156,292.4913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012492678361013,6.04636962719951e-09,0.0012492617825046,-0.0146452011540532,0.0,0.0,0.0,-0.0090654268860816,60.0,-6.125813961029053,-0.0,-1.0640718528520665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853180,296.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0184020996094,0.0,0.0,9.38632438192144e-05,296.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0184326171875,0.0,0.0,9.884251630865036e-05,296.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0184020996094,0.0,0.0,7.300474680960178e-05,296.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0179748535156,0.0,0.0,9.884251630865036e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0201721191406,0.0,0.0,0.0004688663175329,292.9296875,294.1499938964844,285.3500061035156,285.3500061035156,285.4530334472656,285.3500061035156,292.4891052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012501269811764,6.126912310833177e-09,0.0012501209275797,-0.0148560209199786,0.0,0.0,0.0,-0.0091062178835272,60.0,-6.127837657928467,-0.0,-1.0655359261591005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853240,296.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0166320800781,0.0,0.0,9.393102664034814e-05,296.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.01666259765625,0.0,0.0,9.891389345284551e-05,296.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0166320800781,0.0,0.0,7.305746839847416e-05,296.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0162048339844,0.0,0.0,9.891389345284551e-05,296.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0184020996094,0.0,0.0,0.0004692049114964,292.9275207519531,294.1499938964844,285.3500061035156,285.3500061035156,285.4518737792969,285.3500061035156,292.48687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012510297819972,6.211545500178772e-09,0.0012510236119851,-0.0150775481015443,0.0,0.0,0.0,-0.0091490810737013,60.0,-6.1300859451293945,-0.0,-1.0670754591046717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853300,296.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0148620605469,0.0,0.0,9.400137059856206e-05,296.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.014892578125,0.0,0.0,9.898796997731552e-05,296.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0148620605469,0.0,0.0,7.31121763237752e-05,296.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0144348144531,0.0,0.0,9.898796997731552e-05,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0166320800781,0.0,0.0,0.0004695563111454,292.92535400390625,294.1499938964844,285.3500061035156,285.3500061035156,285.45074462890625,285.3500061035156,292.4846496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519665760919,6.299373023210819e-09,0.0012519602896645,-0.0153074329718947,0.0,0.0,0.0,-0.0091935629025101,60.0,-6.132550239562988,-0.0,-1.0686742513144057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853360,296.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0130920410156,0.0,0.0,9.407399920746684e-05,296.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0131225585937,0.0,0.0,9.90644475677982e-05,296.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0130920410156,0.0,0.0,7.316866685869172e-05,296.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0126647949219,0.0,0.0,9.90644475677982e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.01483154296875,0.0,0.0,0.000469919090392,292.9231872558594,294.1499938964844,285.3500061035156,285.3500061035156,285.4496459960937,285.3500061035156,292.4823913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529339874163,6.3900573721298315e-09,0.0012529275845736,-0.0155447926372289,0.0,0.0,0.0,-0.0092394910752773,60.0,-6.13517951965332,-0.0,-1.0703263342293217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853420,296.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0113220214844,0.0,0.0,9.414848318556324e-05,296.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0113525390625,0.0,0.0,9.914288966683672e-05,296.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0113220214844,0.0,0.0,7.322659803321585e-05,296.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0108947753906,0.0,0.0,9.914288966683672e-05,296.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0130310058594,0.0,0.0,0.0004702911828644,292.9210205078125,294.1499938964844,285.3500061035156,285.3500061035156,285.44854736328125,285.3500061035156,292.48016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012539259623736,6.483059422635051e-09,0.0012539195595309,-0.0157882161438465,0.0,0.0,0.0,-0.0092865927144885,60.0,-6.137952327728272,-0.0,-1.0720219023596657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853480,296.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.009521484375,0.0,0.0,9.422429866390304e-05,296.625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0095520019531,0.0,0.0,9.922272147377952e-05,296.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.009521484375,0.0,0.0,7.328556239372119e-05,296.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.00909423828125,0.0,0.0,9.922272147377952e-05,296.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0112609863281,0.0,0.0,0.0004706698819063,292.9188537597656,294.1499938964844,285.3500061035156,285.3500061035156,285.44744873046875,285.3500061035156,292.4779357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012549357488751,6.577718369982222e-09,0.0012549291132017,-0.0160359740257263,0.0,0.0,0.0,-0.0093345334753394,60.0,-6.140836238861084,-0.0,-1.0737490896417513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853540,296.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0077514648437,0.0,0.0,9.430111094843596e-05,296.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0077819824219,0.0,0.0,9.930361557053402e-05,296.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0077514648437,0.0,0.0,7.334531255764887e-05,296.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.00732421875,0.0,0.0,9.930361557053402e-05,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.00946044921875,0.0,0.0,0.0004710535868071,292.91668701171875,294.1499938964844,285.3500061035156,285.3500061035156,285.44635009765625,285.3500061035156,292.4757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012559588067233,6.673627428455121e-09,0.0012559520546346,-0.016287000849843,0.0,0.0,0.0,-0.009383107535541,60.0,-6.143823623657227,-0.0,-1.0755005064311265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853600,296.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0059509277344,0.0,0.0,9.437849803362042e-05,296.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0059814453125,0.0,0.0,9.938510629581288e-05,296.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0059509277344,0.0,0.0,7.340549927903339e-05,296.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0055236816406,0.0,0.0,9.938510629581288e-05,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.00762939453125,0.0,0.0,0.0004714401438832,292.9145202636719,294.1499938964844,285.3500061035156,285.3500061035156,285.4452819824219,285.3500061035156,292.4734802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012569894315674,6.7702492501098285e-09,0.0012569826794788,-0.0165398903191089,0.0,0.0,0.0,-0.0094320429489016,60.0,-6.146875381469727,-0.0,-1.0772664182923108e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853660,296.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.004150390625,0.0,0.0,9.445609612157568e-05,296.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0041809082031,0.0,0.0,9.946681529982015e-05,296.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.004150390625,0.0,0.0,7.346585334744304e-05,296.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00372314453125,0.0,0.0,9.946681529982015e-05,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0058288574219,0.0,0.0,0.0004718277486972,292.9123229980469,294.1499938964844,285.3500061035156,285.3500061035156,285.4442138671875,285.3500061035156,292.47125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012580228503793,6.867131752130717e-09,0.0012580159818753,-0.0167934577912092,0.0,0.0,0.0,-0.0094811096787452,60.0,-6.149980068206787,-0.0,-1.0790385118752965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853720,296.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0023498535156,0.0,0.0,9.453352686250582e-05,296.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0023803710937,0.0,0.0,9.954835695680232e-05,296.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0023498535156,0.0,0.0,7.352607644861564e-05,296.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0019226074219,0.0,0.0,9.954835695680232e-05,296.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0040283203125,0.0,0.0,0.000472214538604,292.91015625,294.1499938964844,285.3500061035156,285.3500061035156,285.44317626953125,285.3500061035156,292.4690246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590541737154,6.963815746274804e-09,0.0012590473052114,-0.0170465037226676,0.0,0.0,0.0,-0.0095300767570734,60.0,-6.15309476852417,-0.0,-1.0808084027758016e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853780,296.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.00054931640625,0.0,0.0,9.46104119066149e-05,296.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0005798339844,0.0,0.0,9.962932381313294e-05,296.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.00054931640625,0.0,0.0,7.358587754424661e-05,296.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0001220703125,0.0,0.0,9.962932381313294e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.002197265625,0.0,0.0,0.0004725985927507,292.907958984375,294.1499938964844,285.3500061035156,285.3500061035156,285.442138671875,285.3500061035156,292.466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012600782793015,7.059814066678882e-09,0.0012600711779668,-0.017297750338912,0.0,0.0,0.0,-0.0095786964520812,60.0,-6.156198978424072,-0.0,-1.0825672092096285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853840,296.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.99871826171875,0.0,0.0,9.468655480304732e-05,296.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9987487792969,0.0,0.0,9.970950486604124e-05,296.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.99871826171875,0.0,0.0,7.364509656326845e-05,296.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9983215332031,0.0,0.0,9.970950486604124e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0003967285156,0.0,0.0,0.0004729789507109,292.90576171875,294.1499938964844,285.3500061035156,285.3500061035156,285.44110107421875,285.3500061035156,292.4645690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610923731699,7.154882908366744e-09,0.00126108515542,-0.0175465624779462,0.0,0.0,0.0,-0.0096268448978662,60.0,-6.159275054931641,-0.0,-1.0843103837032689e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853900,296.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9969177246094,0.0,0.0,9.476130071561784e-05,296.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9969482421875,0.0,0.0,9.978820889955388e-05,296.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9969177246094,0.0,0.0,7.370323146460578e-05,296.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9964904785156,0.0,0.0,9.978820889955388e-05,296.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9985656738281,0.0,0.0,0.0004733523237518,292.9035949707031,294.1499938964844,285.3500061035156,285.3500061035156,285.4400939941406,285.3500061035156,292.4623413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620878405869,7.248208255816735e-09,0.0012620806228369,-0.0177908092737197,0.0,0.0,0.0,-0.0096741104498505,60.0,-6.162283897399902,-0.0,-1.0860230048592713e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853960,296.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9950866699219,0.0,0.0,9.483480243943632e-05,296.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9951171875,0.0,0.0,9.986561053665356e-05,296.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9950866699219,0.0,0.0,7.376039866358042e-05,296.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.99468994140625,0.0,0.0,9.986561053665356e-05,296.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9967346191406,0.0,0.0,0.0004737194685731,292.9013977050781,294.1499938964844,285.3500061035156,285.3500061035156,285.4390869140625,285.3500061035156,292.4601135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012630667770281,7.339981067389089e-09,0.0012630594428628,-0.0180309880524873,0.0,0.0,0.0,-0.0097205899655818,60.0,-6.165225028991699,-0.0,-1.0877083411742205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
