time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11854020,296.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9932556152344,0.0,0.0,9.490629599895328e-05,296.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9932861328125,0.0,0.0,9.994090214604512e-05,296.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9932556152344,0.0,0.0,7.381600880762562e-05,296.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.99285888671875,0.0,0.0,9.994090214604512e-05,296.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.994873046875,0.0,0.0,0.0004740766016766,292.899169921875,294.1499938964844,285.3500061035156,285.3500061035156,285.4380798339844,285.3500061035156,292.4579162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012640190543606,7.42924877172868e-09,0.00126401160378,-0.0182646084576845,0.0,0.0,0.0,-0.0097658010199666,60.0,-6.168062686920166,-0.0,-1.0893489843510909e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854080,296.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9914245605469,0.0,0.0,9.49758687056601e-05,296.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.991455078125,0.0,0.0,0.0001000141637632,296.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9914245605469,0.0,0.0,7.38701201044023e-05,296.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.99102783203125,0.0,0.0,0.0001000141637632,296.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9930419921875,0.0,0.0,0.0004744241305161,292.89697265625,294.1499938964844,285.3500061035156,285.3500061035156,285.4371032714844,285.3500061035156,292.4556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012649456039071,7.516116617978241e-09,0.0012649381533265,-0.0184919461607933,0.0,0.0,0.0,-0.0098097957670688,60.0,-6.170795440673828,-0.0,-1.0909467107467209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854140,296.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9895935058594,0.0,0.0,9.504307672614232e-05,296.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9896240234375,0.0,0.0,0.000100084929727,296.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9895935058594,0.0,0.0,7.39223905839026e-05,296.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9891967773437,0.0,0.0,0.000100084929727,296.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9912109375,0.0,0.0,0.0004747598432004,292.894775390625,294.1499938964844,285.3500061035156,285.3500061035156,285.4361267089844,285.3500061035156,292.4534606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012658407213166,7.600026386000991e-09,0.0012658331543207,-0.0187115389853715,0.0,0.0,0.0,-0.0098522929474711,60.0,-6.173384666442871,-0.0,-1.092491146437169e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854200,296.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9877624511719,0.0,0.0,9.510781092103572e-05,296.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.98779296875,0.0,0.0,0.0001001531054498,296.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9877624511719,0.0,0.0,7.397274021059275e-05,296.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.98736572265625,0.0,0.0,0.0001001531054498,296.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9893493652344,0.0,0.0,0.0004750832158606,292.892578125,294.1499938964844,285.3500061035156,285.3500061035156,285.4351501464844,285.3500061035156,292.45123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012667030096054,7.6808595039779e-09,0.0012666953261941,-0.0189230758696794,0.0,0.0,0.0,-0.009893232025206,60.0,-6.175844669342041,-0.0,-1.0939799466314073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854260,296.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.98590087890625,0.0,0.0,9.516943100607024e-05,296.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9859619140625,0.0,0.0,0.0001002179924398,296.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.98590087890625,0.0,0.0,7.402066694339737e-05,296.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.98553466796875,0.0,0.0,0.0001002179924398,296.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.98748779296875,0.0,0.0,0.0004753909888677,292.8903503417969,294.1499938964844,285.3500061035156,285.3500061035156,285.4342041015625,285.3500061035156,292.4490051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012675236212089,7.757791742335485e-09,0.0012675158213824,-0.0191244054585695,0.0,0.0,0.0,-0.0099321948364377,60.0,-6.178099155426025,-0.0,-1.09539790571489e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854320,296.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.98406982421875,0.0,0.0,9.522823529550806e-05,296.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9841003417969,0.0,0.0,0.0001002799181151,296.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.98406982421875,0.0,0.0,7.406641088891774e-05,296.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9836730957031,0.0,0.0,0.0001002799181151,296.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9856262207031,0.0,0.0,0.0004756847629323,292.8881530761719,294.1499938964844,285.3500061035156,285.3500061035156,285.4332580566406,285.3500061035156,292.4468078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012683068634942,7.831221893184193e-09,0.0012682990636676,-0.0193165652453899,0.0,0.0,0.0,-0.0099693844094872,60.0,-6.180185794830322,-0.0,-1.0967521291149752e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854380,296.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9822082519531,0.0,0.0,9.528426744509488e-05,296.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98223876953125,0.0,0.0,0.0001003389261313,296.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9822082519531,0.0,0.0,7.410998659906909e-05,296.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9818420410156,0.0,0.0,0.0001003389261313,296.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837646484375,0.0,0.0,0.0004759646544698,292.88592529296875,294.1499938964844,285.3500061035156,285.3500061035156,285.43231201171875,285.3500061035156,292.444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690532021224,7.901181930947132e-09,0.0012690452858805,-0.0194996427744627,0.0,0.0,0.0,-0.0100048165768384,60.0,-6.182089805603027,-0.0,-1.0980431142115776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854440,296.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9803466796875,0.0,0.0,9.533707634545864e-05,296.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9803771972656,0.0,0.0,0.0001003945289994,296.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9803466796875,0.0,0.0,7.415105937980115e-05,296.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.97998046875,0.0,0.0,0.0001003945289994,296.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9819030761719,0.0,0.0,0.0004762284224852,292.8836975097656,294.1499938964844,285.3500061035156,285.3500061035156,285.431396484375,285.3500061035156,292.4423522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012697564670816,7.967114079576731e-09,0.0012697485508397,-0.0196721795946359,0.0,0.0,0.0,-0.0100382091477513,60.0,-6.183812618255615,-0.0,-1.0992604870807557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854500,296.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9784851074219,0.0,0.0,9.538618178339676e-05,296.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.978515625,0.0,0.0,0.0001004462392302,296.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9784851074219,0.0,0.0,7.4189250881318e-05,296.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9781188964844,0.0,0.0,0.0001004462392302,296.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.98004150390625,0.0,0.0,0.0004764737386722,292.8815002441406,294.1499938964844,285.3500061035156,285.3500061035156,285.43048095703125,285.3500061035156,292.44012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012704104883596,8.02842858860231e-09,0.0012704024557024,-0.0198326297104358,0.0,0.0,0.0,-0.0100692622363567,60.0,-6.185291290283203,-0.0,-1.1003932343101044e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854560,296.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.97662353515625,0.0,0.0,9.543221676722168e-05,296.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9766540527344,0.0,0.0,0.0001004947189358,296.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.97662353515625,0.0,0.0,7.42250558687374e-05,296.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.97625732421875,0.0,0.0,0.0001004947189358,296.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9781799316406,0.0,0.0,0.0004767036880366,292.8792724609375,294.1499938964844,285.3500061035156,285.3500061035156,285.4295654296875,285.3500061035156,292.4379272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012710236478596,8.085907055033204e-09,0.0012710156152024,-0.0199830420315265,0.0,0.0,0.0,-0.010098373517394,60.0,-6.18657112121582,-0.0,-1.1014556378086129e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854620,296.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9747619628906,0.0,0.0,9.54748029471375e-05,296.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.97479248046875,0.0,0.0,0.0001005395679385,296.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9747619628906,0.0,0.0,7.425818330375478e-05,296.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9743957519531,0.0,0.0,0.0001005395679385,296.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9762878417969,0.0,0.0,0.0004769164370372,292.8770446777344,294.1499938964844,285.3500061035156,285.3500061035156,285.4286804199219,285.3500061035156,292.4356994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012715909397229,8.139084961555909e-09,0.0012715827906504,-0.0201221965253353,0.0,0.0,0.0,-0.0101253055036067,60.0,-6.187633514404297,-0.0,-1.1024389579006313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854680,296.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.972900390625,0.0,0.0,9.551391849527135e-05,296.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9729309082031,0.0,0.0,0.0001005807571345,296.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.972900390625,0.0,0.0,7.428860408253968e-05,296.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9725341796875,0.0,0.0,0.0001005807571345,296.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9743957519531,0.0,0.0,0.0004771117819473,292.87481689453125,294.1499938964844,285.3500061035156,285.3500061035156,285.42779541015625,285.3500061035156,292.4334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012721118982881,8.187917899249442e-09,0.0012721036328002,-0.0202499832957983,0.0,0.0,0.0,-0.0101500377058982,60.0,-6.188482761383057,-0.0,-1.1033423419348765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854740,296.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.97100830078125,0.0,0.0,9.554966527502984e-05,296.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9710388183594,0.0,0.0,0.0001006183956633,296.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.97100830078125,0.0,0.0,7.431640551658347e-05,296.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9706420898437,0.0,0.0,0.0001006183956633,296.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9725341796875,0.0,0.0,0.0004772903630509,292.8725891113281,294.1499938964844,285.3500061035156,285.3500061035156,285.4269104003906,285.3500061035156,292.4312438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001272587920539,8.232551529374632e-09,0.0012725797714665,-0.0203667748719453,0.0,0.0,0.0,-0.0101726427674293,60.0,-6.1891021728515625,-0.0,-1.1041683478651977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854800,296.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9691467285156,0.0,0.0,9.558205056237055e-05,296.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9691772460937,0.0,0.0,0.0001006525053526,296.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9691467285156,0.0,0.0,7.434159488184378e-05,296.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9687805175781,0.0,0.0,0.0001006525053526,296.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9706420898437,0.0,0.0,0.0004774521512445,292.870361328125,294.1499938964844,285.3500061035156,285.3500061035156,285.4260559082031,285.3500061035156,292.4290466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012730193557217,8.272992957358838e-09,0.0012730110902339,-0.0204726010560989,0.0,0.0,0.0,-0.0101931253448128,60.0,-6.18950891494751,-0.0,-1.104917046745868e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854860,296.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9672546386719,0.0,0.0,9.561391925672068e-05,296.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.96728515625,0.0,0.0,0.0001006860547931,296.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9672546386719,0.0,0.0,7.436637679347768e-05,296.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9668884277344,0.0,0.0,0.0001006860547931,296.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96875,0.0,0.0,0.0004776113200932,292.8681335449219,294.1499938964844,285.3500061035156,285.3497619628906,285.4252014160156,285.3500061035156,292.42681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012734436895698,8.312777133312466e-09,0.0012734354240819,-0.0205767042934894,0.0,0.0,0.0,-0.0102132735773921,60.0,-6.189767360687256,-0.0,-1.1056538795628513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854920,296.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9653625488281,0.0,0.0,9.56486546783708e-05,296.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96539306640625,0.0,0.0,0.000100722645584,296.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9653625488281,0.0,0.0,7.439339970005676e-05,296.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9649963378906,0.0,0.0,0.000100722645584,296.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.96685791015625,0.0,0.0,0.0004777848371304,292.8658752441406,294.1499938964844,285.3500061035156,285.3490600585937,285.4243469238281,285.3500061035156,292.4245910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001273906440474,8.3561548791522e-09,0.0012738980585709,-0.0206902120262384,0.0,0.0,0.0,-0.0102352434769272,60.0,-6.190043926239014,-0.0,-1.1064575033969966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854980,296.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9634704589844,0.0,0.0,9.568550012772904e-05,296.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9635009765625,0.0,0.0,0.00010076144099,296.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9634704589844,0.0,0.0,7.442205969709903e-05,296.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.963134765625,0.0,0.0,0.00010076144099,296.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9649658203125,0.0,0.0,0.0004779688897542,292.8636474609375,294.1499938964844,285.3500061035156,285.3479309082031,285.4234924316406,285.3500061035156,292.42236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012743970146402,8.402158080400568e-09,0.0012743886327371,-0.0208105891942977,0.0,0.0,0.0,-0.0102585414424538,60.0,-6.19038724899292,-0.0,-1.1073100836256344e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855040,296.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9615783691406,0.0,0.0,9.572516137268394e-05,296.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.96160888671875,0.0,0.0,0.0001008032049867,296.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9615783691406,0.0,0.0,7.445290248142555e-05,296.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96124267578125,0.0,0.0,0.0001008032049867,296.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9630432128906,0.0,0.0,0.0004781669995281,292.8614196777344,294.1499938964844,285.3500061035156,285.3463439941406,285.42266845703125,285.3500061035156,292.420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749253073707,8.451675803655691e-09,0.0012749168090522,-0.0209401585161685,0.0,0.0,0.0,-0.0102836200967431,60.0,-6.190856456756592,-0.0,-1.1082281048402365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855100,296.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9596862792969,0.0,0.0,9.576736920280382e-05,296.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.959716796875,0.0,0.0,0.0001008476538117,296.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9596862792969,0.0,0.0,7.448573160218075e-05,296.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9593505859375,0.0,0.0,0.0001008476538117,296.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9611511230469,0.0,0.0,0.000478377827676,292.8591613769531,294.1499938964844,285.3500061035156,285.3443298339844,285.4218444824219,285.3500061035156,292.4179382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012754873605445,8.504376758367016e-09,0.001275478862226,-0.0210780594497919,0.0,0.0,0.0,-0.0103103118017315,60.0,-6.191464424133301,-0.0,-1.1092056695360952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855160,296.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9577941894531,0.0,0.0,9.581222548149526e-05,296.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.95782470703125,0.0,0.0,0.0001008948893286,296.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9577941894531,0.0,0.0,7.452061981894076e-05,296.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9574279785156,0.0,0.0,0.0001008948893286,296.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.959228515625,0.0,0.0,0.0004786019271705,292.85693359375,294.1499938964844,285.3500061035156,285.3419189453125,285.4210510253906,285.3500061035156,292.41571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012760848039761,8.560388842226985e-09,0.0012760763056576,-0.0212246216833591,0.0,0.0,0.0,-0.0103386789560318,60.0,-6.192229747772217,-0.0,-1.1102450514499652e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855220,296.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9559020996094,0.0,0.0,9.58598029683344e-05,296.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9559326171875,0.0,0.0,0.0001009449915727,296.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9559020996094,0.0,0.0,7.45576253393665e-05,296.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9555358886719,0.0,0.0,0.0001009449915727,296.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95733642578125,0.0,0.0,0.0004788395599462,292.85467529296875,294.1499938964844,285.3500061035156,285.339111328125,285.4202575683594,285.3500061035156,292.4135131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012767184525728,8.619791991293368e-09,0.001276709837839,-0.0213800556957721,0.0,0.0,0.0,-0.0103687644004821,60.0,-6.193167209625244,-0.0,-1.1113478848301385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855280,296.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9539794921875,0.0,0.0,9.591014531906694e-05,296.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9540100097656,0.0,0.0,0.0001009979969239,296.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9539794921875,0.0,0.0,7.459677726728842e-05,296.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9536437988281,0.0,0.0,0.0001009979969239,296.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9554138183594,0.0,0.0,0.0004790910170413,292.8524475097656,294.1499938964844,285.3500061035156,285.3359375,285.4194641113281,285.3500061035156,292.4112854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012773888884112,8.682645713520287e-09,0.0012773802736774,-0.0215445179492235,0.0,0.0,0.0,-0.0104005970060825,60.0,-6.194275379180908,-0.0,-1.1125154486535397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855340,296.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9520874023437,0.0,0.0,9.596235031494872e-05,296.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9521179199219,0.0,0.0,0.0001010529813356,296.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9520874023437,0.0,0.0,7.463738438673317e-05,296.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.95172119140625,0.0,0.0,0.0001010529813356,296.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9534912109375,0.0,0.0,0.000479351816466,292.8501892089844,294.1499938964844,285.3500061035156,285.3323669433594,285.4186706542969,285.3500061035156,292.4090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012780842371284,8.747833568634178e-09,0.0012780755059793,-0.0217150840908288,0.0,0.0,0.0,-0.0104336123913526,60.0,-6.195516109466553,-0.0,-1.1137269240180105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855400,296.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9501647949219,0.0,0.0,9.60169272730127e-05,296.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9501953125,0.0,0.0,0.0001011104468489,296.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9501647949219,0.0,0.0,7.467983232345432e-05,296.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9497985839844,0.0,0.0,0.0001011104468489,296.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9515686035156,0.0,0.0,0.0004796244320459,292.8479309082031,294.1499938964844,285.3500061035156,285.3284912109375,285.4178771972656,285.3500061035156,292.4068298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012788110179826,8.815973728815152e-09,0.0012788022868335,-0.0218933727592229,0.0,0.0,0.0,-0.010468122549355,60.0,-6.196898937225342,-0.0,-1.1149940348786913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855460,296.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9482421875,0.0,0.0,9.60736651904881e-05,296.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9482727050781,0.0,0.0,0.0001011701897368,296.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9482421875,0.0,0.0,7.472396100638434e-05,296.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9479064941406,0.0,0.0,0.0001011701897368,296.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9496459960937,0.0,0.0,0.0004799078451469,292.8456726074219,294.1499938964844,285.3500061035156,285.3242492675781,285.4171142578125,285.3500061035156,292.4046325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012795666698366,8.886815727748854e-09,0.0012795578222721,-0.0220787301659584,0.0,0.0,0.0,-0.0105040008202195,60.0,-6.198442459106445,-0.0,-1.1163121627078001e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855520,296.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9463195800781,0.0,0.0,9.61324039963074e-05,296.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.94635009765625,0.0,0.0,0.0001012320499285,296.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9463195800781,0.0,0.0,7.47696467442438e-05,296.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.94598388671875,0.0,0.0,0.0001012320499285,296.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9476928710937,0.0,0.0,0.0004802012699656,292.84344482421875,294.1499938964844,285.3500061035156,285.3196716308594,285.4163513183594,285.3500061035156,292.40240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012803490972146,8.960163278004531e-09,0.0012803401332348,-0.0222706403583288,0.0,0.0,0.0,-0.0105411484837532,60.0,-6.200115203857422,-0.0,-1.1176776837373836e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855580,296.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.94439697265625,0.0,0.0,9.619254706194624e-05,296.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9444274902344,0.0,0.0,0.0001012953871395,296.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.94439697265625,0.0,0.0,7.481642387574539e-05,296.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9440612792969,0.0,0.0,0.0001012953871395,296.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9457702636719,0.0,0.0,0.0004805016797035,292.8411865234375,294.1499938964844,285.3500061035156,285.3147888183594,285.4156188964844,285.3500061035156,292.4001770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012811500346288,9.035254322498076e-09,0.0012811409542337,-0.0224671103060245,0.0,0.0,0.0,-0.0105791790410876,60.0,-6.201894283294678,-0.0,-1.1190765292212745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855640,296.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9424743652344,0.0,0.0,9.625437087379396e-05,296.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9425048828125,0.0,0.0,0.0001013604851323,296.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9424743652344,0.0,0.0,7.486451067961752e-05,296.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.942138671875,0.0,0.0,0.0001013604851323,296.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.94384765625,0.0,0.0,0.0004808105004485,292.83892822265625,294.1499938964844,285.3500061035156,285.30963134765625,285.41485595703125,285.3500061035156,292.3979797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012819734402,9.112445020775796e-09,0.0012819643598049,-0.022669069468975,0.0,0.0,0.0,-0.0106182731688022,60.0,-6.203765869140625,-0.0,-1.1205154493154625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855700,296.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405212402344,0.0,0.0,9.631731518311426e-05,296.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405517578125,0.0,0.0,0.0001014267691061,296.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405212402344,0.0,0.0,7.491347059840336e-05,296.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.940185546875,0.0,0.0,0.0001014267691061,296.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.94189453125,0.0,0.0,0.0004811249382328,292.8366394042969,294.1499938964844,285.3500061035156,285.3041687011719,285.41412353515625,285.3500061035156,292.395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012828117469325,9.191042593670318e-09,0.0012828025501221,-0.0228747073560953,0.0,0.0,0.0,-0.0106580788269639,60.0,-6.20575761795044,-0.0,-1.121981441087883e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855760,296.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9385986328125,0.0,0.0,9.638127812650056e-05,296.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9386291503906,0.0,0.0,0.0001014941299217,296.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9385986328125,0.0,0.0,7.496321632061154e-05,296.4445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9382629394531,0.0,0.0,0.0001014941299217,296.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.93994140625,0.0,0.0,0.0004814444400835,292.8343811035156,294.1499938964844,285.3500061035156,285.2984313964844,285.41339111328125,285.3500061035156,292.3935241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012836636742576,9.270906708991332e-09,0.0012836543610319,-0.0230836570262908,0.0,0.0,0.0,-0.010698527097702,60.0,-6.207820892333984,-0.0,-1.1234721597475072e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855820,296.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9366455078125,0.0,0.0,9.644592500990257e-05,296.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9366760253906,0.0,0.0,0.0001015621965052,296.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9366455078125,0.0,0.0,7.501349318772554e-05,296.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9363098144531,0.0,0.0,0.0001015621965052,296.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.93798828125,0.0,0.0,0.0004817673470824,292.8321228027344,294.1499938964844,285.3500061035156,285.2924499511719,285.4126892089844,285.3500061035156,292.39129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012845245655626,9.351620811060002e-09,0.0012845152523368,-0.0232948269695043,0.0,0.0,0.0,-0.0107394056394696,60.0,-6.209939002990723,-0.0,-1.1249796472156961e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855880,296.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347229003906,0.0,0.0,9.65108920354396e-05,296.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347229003906,0.0,0.0,0.0001016306123347,296.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347229003906,0.0,0.0,7.506402471335605e-05,296.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.93438720703125,0.0,0.0,0.0001016306123347,296.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.93603515625,0.0,0.0,0.0004820918838959,292.8298645019531,294.1499938964844,285.3500061035156,285.2862243652344,285.4119567871094,285.3500061035156,292.3890686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012853898806497,9.432741698844891e-09,0.0012853804510086,-0.0235070586204528,0.0,0.0,0.0,-0.0107804900035262,60.0,-6.212092876434326,-0.0,-1.1264958033052609e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855940,296.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9327697753906,0.0,0.0,9.657612827140838e-05,296.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.93280029296875,0.0,0.0,0.0001016993119264,296.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9327697753906,0.0,0.0,7.511476724175736e-05,296.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.93243408203125,0.0,0.0,0.0001016993119264,296.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.93408203125,0.0,0.0,0.0004824177594855,292.8275756835937,294.1499938964844,285.3500061035156,285.27978515625,285.4112548828125,285.3500061035156,292.3868713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012862588046118,9.514197429894013e-09,0.0012862492585554,-0.0237201638519763,0.0,0.0,0.0,-0.0108217447996139,60.0,-6.214274883270264,-0.0,-1.128019277985004e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856000,296.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9308166503906,0.0,0.0,9.664095705375075e-05,296.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.93084716796875,0.0,0.0,0.0001017675822367,296.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9308166503906,0.0,0.0,7.516518962802365e-05,296.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93048095703125,0.0,0.0,0.0001017675822367,296.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93212890625,0.0,0.0,0.000482741597807,292.8253173828125,294.1499938964844,285.3500061035156,285.2731018066406,285.4105529785156,285.3500061035156,292.3846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012871222570538,9.595143346530222e-09,0.0012871125945821,-0.0239319298416376,0.0,0.0,0.0,-0.0108627397567033,60.0,-6.216456413269043,-0.0,-1.1295341550976445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856060,296.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9288635253906,0.0,0.0,9.67054074862972e-05,296.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92889404296875,0.0,0.0,0.0001018354523694,296.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9288635253906,0.0,0.0,7.521532097598538e-05,296.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.92852783203125,0.0,0.0,0.0001018354523694,296.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.93017578125,0.0,0.0,0.0004830635443795,292.8230285644531,294.1499938964844,285.3500061035156,285.2662353515625,285.4098815917969,285.3500061035156,292.3824157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012879805872216,9.67562030496083e-09,0.0012879709247499,-0.0241424664855003,0.0,0.0,0.0,-0.0109034981578588,60.0,-6.218625068664551,-0.0,-1.1310412872944653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856120,296.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9269104003906,0.0,0.0,9.67687083175406e-05,296.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9269104003906,0.0,0.0,0.0001019021074171,296.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9269104003906,0.0,0.0,7.526455010520294e-05,296.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92657470703125,0.0,0.0,0.0001019021074171,296.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9281921386719,0.0,0.0,0.0004833797283936,292.8207702636719,294.1499938964844,285.3500061035156,285.2591857910156,285.4091796875,285.3500061035156,292.38018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012888236669823,9.754653085281006e-09,0.0012888138880953,-0.0243492219597101,0.0,0.0,0.0,-0.0109435254707932,60.0,-6.2207536697387695,-0.0,-1.1325224136271578e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856180,296.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9249267578125,0.0,0.0,9.683101234259084e-05,296.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9249572753906,0.0,0.0,0.0001019677147269,296.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9249267578125,0.0,0.0,7.53130079829134e-05,296.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92462158203125,0.0,0.0,0.0001019677147269,296.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9262084960937,0.0,0.0,0.0004836909356527,292.8184814453125,294.1499938964844,285.3500061035156,285.251953125,285.40850830078125,285.3500061035156,292.37799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012896534753963,9.832444192170442e-09,0.0012896435800939,-0.0245527271181345,0.0,0.0,0.0,-0.0109829232096672,60.0,-6.2228193283081055,-0.0,-1.1339811578636728e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856240,296.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9229736328125,0.0,0.0,9.689149737823756e-05,296.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9230041503906,0.0,0.0,0.0001020314084598,296.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9229736328125,0.0,0.0,7.536005432484671e-05,296.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9226379394531,0.0,0.0,0.0001020314084598,296.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9242553710937,0.0,0.0,0.0004839930625166,292.8161926269531,294.1499938964844,285.3500061035156,285.2445678710937,285.4078674316406,285.3500061035156,292.3757629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001290458953008,9.907967779554385e-09,0.0012904490577057,-0.0247502960264682,0.0,0.0,0.0,-0.0110211726278066,60.0,-6.224801063537598,-0.0,-1.1353982642958729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856300,296.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9209899902344,0.0,0.0,9.695009794086218e-05,296.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9210205078125,0.0,0.0,0.0001020931231323,296.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9209899902344,0.0,0.0,7.540563092334196e-05,296.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9206848144531,0.0,0.0,0.0001020931231323,296.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9222717285156,0.0,0.0,0.0004842858179472,292.8139038085937,294.1499938964844,285.3500061035156,285.2370300292969,285.4071960449219,285.3500061035156,292.37353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012912395177409,9.981140358661378e-09,0.0012912295060232,-0.0249417126178741,0.0,0.0,0.0,-0.0110582318156957,60.0,-6.226679801940918,-0.0,-1.136772098675465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856360,296.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.91900634765625,0.0,0.0,9.700619557406752e-05,296.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9190368652344,0.0,0.0,0.0001021521966322,296.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91900634765625,0.0,0.0,7.544926484115422e-05,296.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.918701171875,0.0,0.0,0.0001021521966322,296.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9202880859375,0.0,0.0,0.0004845660587307,292.8116455078125,294.1499938964844,285.3500061035156,285.2293701171875,285.4065246582031,285.3500061035156,292.3713073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012919866712763,1.0051188326087868e-08,0.0012919766595587,-0.0251249559223651,0.0,0.0,0.0,-0.0110937086865305,60.0,-6.228425025939941,-0.0,-1.1380880948763661e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856420,296.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.91705322265625,0.0,0.0,9.70595865510404e-05,296.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9170837402344,0.0,0.0,0.0001022084252326,296.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.91705322265625,0.0,0.0,7.549078873125836e-05,296.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9167175292969,0.0,0.0,0.0001022084252326,296.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9183044433594,0.0,0.0,0.0004848327371291,292.8093566894531,294.1499938964844,285.3500061035156,285.2215881347656,285.4058837890625,285.3500061035156,292.3690795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012926978524774,1.011785499827056e-08,0.0012926877243444,-0.0252993460744619,0.0,0.0,0.0,-0.0111274728551507,60.0,-6.230017185211182,-0.0,-1.1393412080451529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
