time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11856480,296.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9150695800781,0.0,0.0,9.71093904809095e-05,296.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.91510009765625,0.0,0.0,0.0001022608630592,296.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9150695800781,0.0,0.0,7.552952592959628e-05,296.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9147644042969,0.0,0.0,0.0001022608630592,296.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91632080078125,0.0,0.0,0.0004850815166719,292.8070678710937,294.1499938964844,285.3500061035156,285.2137145996094,285.4052429199219,285.3500061035156,292.3668518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012933611869812,1.0180038145790604e-08,0.0012933509424328,-0.0254620090126991,0.0,0.0,0.0,-0.0111589664593338,60.0,-6.231417179107666,-0.0,-1.1405106903339401e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856540,296.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9130859375,0.0,0.0,9.715628402773292e-05,296.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9131164550781,0.0,0.0,0.0001023102449835,296.609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9130859375,0.0,0.0,7.556599302915856e-05,296.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.91278076171875,0.0,0.0,0.0001023102449835,296.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.914306640625,0.0,0.0,0.0004853157442994,292.8047790527344,294.1499938964844,285.3500061035156,285.2057189941406,285.4046325683594,285.3500061035156,292.3646545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939856387674,1.0238584202681976e-08,0.0012939753942191,-0.0256151556968688,0.0,0.0,0.0,-0.0111886169761419,60.0,-6.2326340675354,-0.0,-1.1416123868457364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856600,296.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9111022949219,0.0,0.0,9.719908121041954e-05,296.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9111328125,0.0,0.0,0.0001023553122649,296.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9111022949219,0.0,0.0,7.559928781120107e-05,296.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9107971191406,0.0,0.0,0.0001023553122649,296.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9123229980469,0.0,0.0,0.0004855295410379,292.8024597167969,294.1499938964844,285.3500061035156,285.1976623535156,285.40399169921875,285.3500061035156,292.3624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012945557245984,1.0292025010016914e-08,0.0012945454800501,-0.0257549472153186,0.0,0.0,0.0,-0.0112156830728054,60.0,-6.233631134033203,-0.0,-1.1426183732510253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856660,296.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9091186523437,0.0,0.0,9.723762923385948e-05,296.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9091186523437,0.0,0.0,0.0001023959121084,296.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9090881347656,0.0,0.0,7.562927203252912e-05,296.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9088134765625,0.0,0.0,0.0001023959121084,296.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.91033935546875,0.0,0.0,0.0004857221210841,292.8001708984375,294.1499938964844,285.3500061035156,285.1895446777344,285.40338134765625,285.3500061035156,292.3601989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295069232583,1.0340160727650982e-08,0.0012950588716194,-0.0258808601647615,0.0,0.0,0.0,-0.0112400623038411,60.0,-6.23436450958252,-0.0,-1.1435249547275816e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856720,296.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9071044921875,0.0,0.0,9.727162250783294e-05,296.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9071350097656,0.0,0.0,0.0001024317025439,296.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9071044921875,0.0,0.0,7.565570558654144e-05,296.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.90679931640625,0.0,0.0,0.0001024317025439,296.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9083251953125,0.0,0.0,0.0004858919128309,292.7978820800781,294.1499938964844,285.3500061035156,285.181396484375,285.4027709960937,285.3500061035156,292.35797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012955219717696,1.0382603221614772e-08,0.0012955114943906,-0.025991877540946,0.0,0.0,0.0,-0.0112615572288632,60.0,-6.234837532043457,-0.0,-1.1443245284681325e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856780,296.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9051208496094,0.0,0.0,9.730081364978103e-05,296.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9051513671875,0.0,0.0,0.0001024624434649,296.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9051208496094,0.0,0.0,7.567841385025531e-05,296.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9048156738281,0.0,0.0,0.0001024624434649,296.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.90631103515625,0.0,0.0,0.0004860377230215,292.79559326171875,294.1499938964844,285.3500061035156,285.1731872558594,285.40216064453125,285.3500061035156,292.3557434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959107989445,1.0419054952137684e-08,0.0012959003215655,-0.0260872244834899,0.0,0.0,0.0,-0.0112800188362598,60.0,-6.235013961791992,-0.0,-1.1450115522393389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856840,296.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9031066894531,0.0,0.0,9.732499165693298e-05,296.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.90313720703125,0.0,0.0,0.0001024879093165,296.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9031066894531,0.0,0.0,7.569721492473036e-05,296.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.90283203125,0.0,0.0,0.0001024879093165,296.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9043273925781,0.0,0.0,0.0004861585039179,292.7933044433594,294.1499938964844,285.3500061035156,285.1649780273437,285.40155029296875,285.3500061035156,292.353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012962328037247,1.0449243248444873e-08,0.0012962223263457,-0.0261661875993013,0.0,0.0,0.0,-0.0112953083589673,60.0,-6.234900951385498,-0.0,-1.1455806259164093e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856900,296.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.901123046875,0.0,0.0,9.734376362757756e-05,296.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9011535644531,0.0,0.0,0.0001025076708174,296.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.901123046875,0.0,0.0,7.571181777166203e-05,296.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9008178710937,0.0,0.0,0.0001025076708174,296.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9023132324219,0.0,0.0,0.0004862522473558,292.7909851074219,294.1499938964844,285.3500061035156,285.1567687988281,285.4009704589844,285.3500061035156,292.3512878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012964828638359,1.0472676947870241e-08,0.001296472386457,-0.0262274835258722,0.0,0.0,0.0,-0.0113071771338582,60.0,-6.234445571899414,-0.0,-1.146022441389505e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856960,296.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.89910888671875,0.0,0.0,9.735682397149505e-05,296.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8991394042969,0.0,0.0,0.0001025214296532,296.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.89910888671875,0.0,0.0,7.572197500849143e-05,296.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8988342285156,0.0,0.0,0.0001025214296532,296.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9002990722656,0.0,0.0,0.0004863174981437,292.7886962890625,294.1499938964844,285.3500061035156,285.1485595703125,285.400390625,285.3500061035156,292.3490600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012966567883267,1.0488988344548034e-08,0.0012966463109478,-0.0262701492756605,0.0,0.0,0.0,-0.011315437965095,60.0,-6.233642101287842,-0.0,-1.146330106394089e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857020,296.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8970947265625,0.0,0.0,9.736431820783764e-05,296.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8971252441406,0.0,0.0,0.0001025293167913,296.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8970947265625,0.0,0.0,7.572780305054039e-05,296.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8968200683594,0.0,0.0,0.0001025293167913,296.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8982849121094,0.0,0.0,0.0004863549256697,292.7864074707031,294.1499938964844,285.3500061035156,285.1403503417969,285.3998107910156,285.3500061035156,292.3468322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012967566726729,1.0498342639664315e-08,0.0012967461952939,-0.0262946169823408,0.0,0.0,0.0,-0.0113201756030321,60.0,-6.232492923736572,-0.0,-1.1465065341553784e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857080,296.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8951110839844,0.0,0.0,9.736585343489423e-05,296.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8951110839844,0.0,0.0,0.0001025309393298,296.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8951110839844,0.0,0.0,7.572899630758911e-05,296.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8948059082031,0.0,0.0,0.0001025309393298,296.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8962707519531,0.0,0.0,0.0004863626090809,292.7841186523437,294.1499938964844,285.3500061035156,285.1322021484375,285.39923095703125,285.3500061035156,292.3446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012967771617695,1.0500263769586128e-08,0.0012967666843906,-0.0262996423989534,0.0,0.0,0.0,-0.0113211488351225,60.0,-6.231034278869629,-0.0,-1.1465427007806285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857140,296.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8930969238281,0.0,0.0,9.73614733084105e-05,296.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.89312744140625,0.0,0.0,0.0001025263190967,296.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8930969238281,0.0,0.0,7.572559115942568e-05,296.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8927917480469,0.0,0.0,0.0001025263190967,296.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8942565917969,0.0,0.0,0.0004863407230004,292.78179931640625,294.1499938964844,285.3500061035156,285.12408447265625,285.398681640625,285.3500061035156,292.3423767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012967188376933,1.0494787261450256e-08,0.0012967083603143,-0.0262853186577558,0.0,0.0,0.0,-0.0113183753564953,60.0,-6.229118824005127,-0.0,-1.146439458921123e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857200,296.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8910827636719,0.0,0.0,9.73507485468872e-05,296.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.89111328125,0.0,0.0,0.0001025150268105,296.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8910827636719,0.0,0.0,7.571725291199982e-05,296.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.89080810546875,0.0,0.0,0.0001025150268105,296.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8922424316406,0.0,0.0,0.0004862871719524,292.7795104980469,294.1499938964844,285.3500061035156,285.11602783203125,285.3981018066406,285.3500061035156,292.34014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012965761125087,1.0481401524486957e-08,0.0012965656351298,-0.0262503065168857,0.0,0.0,0.0,-0.0113115962594747,60.0,-6.226889610290527,-0.0,-1.1461870030871069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857260,296.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8890686035156,0.0,0.0,9.733437036629766e-05,296.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8890991210937,0.0,0.0,0.000102497782791,296.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8890686035156,0.0,0.0,7.570451271021739e-05,296.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8887939453125,0.0,0.0,0.000102497782791,296.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8902282714844,0.0,0.0,0.0004862053319811,292.7772216796875,294.1499938964844,285.3500061035156,285.1080627441406,285.3975524902344,285.3500061035156,292.3379211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012963579501956,1.046094944001652e-08,0.0012963474728167,-0.0261968094855546,0.0,0.0,0.0,-0.0113012380897998,60.0,-6.224211692810059,-0.0,-1.1458013204901365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857320,296.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8870544433594,0.0,0.0,9.73111455095932e-05,296.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8870849609375,0.0,0.0,0.0001024733282974,296.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8870544433594,0.0,0.0,7.568644650746137e-05,296.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.88677978515625,0.0,0.0,0.0001024733282974,296.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.88818359375,0.0,0.0,0.0004860893241129,292.77490234375,294.1499938964844,285.3500061035156,285.1001892089844,285.3970031738281,285.3500061035156,292.335693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012960486346855,1.0431951302791733e-08,0.0012960382737219,-0.0261209588497877,0.0,0.0,0.0,-0.0112865520641207,60.0,-6.221151828765869,-0.0,-1.1452546289092425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857380,296.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8850402832031,0.0,0.0,9.728130680741742e-05,296.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.88507080078125,0.0,0.0,0.0001024419034365,296.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8850402832031,0.0,0.0,7.566323620267212e-05,296.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.884765625,0.0,0.0,0.0001024419034365,296.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8861694335937,0.0,0.0,0.0004859402833972,292.7726135253906,294.1499938964844,285.3500061035156,285.0924377441406,285.396484375,285.3500061035156,292.3334655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012956511927768,1.0394689553550052e-08,0.0012956408318132,-0.0260234903544187,0.0,0.0,0.0,-0.0112676806747913,60.0,-6.217670917510986,-0.0,-1.1445522574149437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857440,296.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8830261230469,0.0,0.0,9.72448760876432e-05,296.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.883056640625,0.0,0.0,0.000102403537312,296.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8830261230469,0.0,0.0,7.56349036237225e-05,296.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8827514648437,0.0,0.0,0.000102403537312,296.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8841552734375,0.0,0.0,0.0004857582971453,292.77032470703125,294.1499938964844,285.3500061035156,285.08477783203125,285.3959350585937,285.3500061035156,292.33123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951660901308,1.034919971942827e-08,0.0012951557291671,-0.0259045027196407,0.0,0.0,0.0,-0.011244642548263,60.0,-6.213807106018066,-0.0,-1.1436952007670703e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857500,296.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8810119628906,0.0,0.0,9.72006600932218e-05,296.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8810119628906,0.0,0.0,0.0001023569784592,296.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8810119628906,0.0,0.0,7.560051017208025e-05,296.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8807373046875,0.0,0.0,0.0001023569784592,296.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8821105957031,0.0,0.0,0.000485537428176,292.7680053710937,294.1499938964844,285.3500061035156,285.0772705078125,285.3954162597656,285.3500061035156,292.3290100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001294577261433,1.029399143703813e-08,0.0012945669004693,-0.0257600899785757,0.0,0.0,0.0,-0.0112166814506053,60.0,-6.209445476531982,-0.0,-1.1426553925275584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857560,296.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8789978027344,0.0,0.0,9.714953193906696e-05,296.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8789978027344,0.0,0.0,0.0001023031363729,296.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8789978027344,0.0,0.0,7.556074706371874e-05,296.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.87872314453125,0.0,0.0,0.0001023031363729,296.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8800964355469,0.0,0.0,0.0004852820129599,292.7657165527344,294.1499938964844,285.3500061035156,285.0699157714844,285.3948974609375,285.3500061035156,292.3267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012938962318003,1.0230148284051666e-08,0.0012938861036673,-0.0255930889397859,0.0,0.0,0.0,-0.0111843477934598,60.0,-6.204665660858154,-0.0,-1.141453580544294e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857620,296.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.876953125,0.0,0.0,9.709109144750984e-05,296.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8769836425781,0.0,0.0,0.0001022415963234,296.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.876953125,0.0,0.0,7.551529415650293e-05,296.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8766784667969,0.0,0.0,0.0001022415963234,296.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8780822753906,0.0,0.0,0.0004849901015404,292.763427734375,294.1499938964844,285.3500061035156,285.0627136230469,285.3943786621094,285.3500061035156,292.3245544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012931179953739,1.0157178209624362e-08,0.0012931078672409,-0.0254022106528282,0.0,0.0,0.0,-0.0111473919823765,60.0,-6.199434280395508,-0.0,-1.1400806698702581e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857680,296.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8749389648437,0.0,0.0,9.702532406663522e-05,296.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8749694824219,0.0,0.0,0.0001021723437588,296.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8749389648437,0.0,0.0,7.546414417447522e-05,296.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8746643066406,0.0,0.0,0.0001021723437588,296.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.87603759765625,0.0,0.0,0.000484661606606,292.7611389160156,294.1499938964844,285.3500061035156,285.0556640625,285.3938903808594,285.3500061035156,292.32232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012922422029078,1.0075063450187828e-08,0.0012922320747748,-0.0251874085515737,0.0,0.0,0.0,-0.0111058047041296,60.0,-6.1937575340271,-0.0,-1.138536731559725e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857740,296.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8729248046875,0.0,0.0,9.695209882920608e-05,296.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8729553222656,0.0,0.0,0.0001020952258841,296.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8729248046875,0.0,0.0,7.54071879782714e-05,296.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8726501464844,0.0,0.0,0.0001020952258841,296.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8740234375,0.0,0.0,0.000484295800561,292.75885009765625,294.1499938964844,285.3500061035156,285.048828125,285.39337158203125,285.3500061035156,292.3200988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012912669917568,9.983629034593378e-09,0.0012912569800391,-0.0249482225626707,0.0,0.0,0.0,-0.011059496551752,60.0,-6.1876068115234375,-0.0,-1.1368187813332042e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857800,296.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.87091064453125,0.0,0.0,9.687135025160389e-05,296.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.87091064453125,0.0,0.0,0.0001020101990434,296.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.87091064453125,0.0,0.0,7.534438191214576e-05,296.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8706359863281,0.0,0.0,0.0001020101990434,296.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8719787597656,0.0,0.0,0.0004838924505747,292.7565612792969,294.1499938964844,285.3500061035156,285.0422058105469,285.39288330078125,285.3500061035156,292.31787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012901915470138,9.882805684924278e-09,0.0012901816517114,-0.0246844720095396,0.0,0.0,0.0,-0.011008433997631,60.0,-6.181052207946777,-0.0,-1.1349259665394129e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857860,296.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.868896484375,0.0,0.0,9.678323840489612e-05,296.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.868896484375,0.0,0.0,0.0001019174087559,296.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.868896484375,0.0,0.0,7.527584966737777e-05,296.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8686218261719,0.0,0.0,0.0001019174087559,296.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8699645996094,0.0,0.0,0.0004834523133467,292.7542724609375,294.1499938964844,285.3500061035156,285.0357971191406,285.39239501953125,285.3500061035156,292.3156433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012890180805698,9.772788800432863e-09,0.0012890083016827,-0.0243966653943061,0.0,0.0,0.0,-0.0109527148306369,60.0,-6.173920154571533,-0.0,-1.1328623372719449e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857920,296.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8668518066406,0.0,0.0,9.668778511695564e-05,296.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.86688232421875,0.0,0.0,0.0001018168914015,296.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8668518066406,0.0,0.0,7.520160579588264e-05,296.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8666076660156,0.0,0.0,0.0001018168914015,296.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.867919921875,0.0,0.0,0.0004829754761885,292.7519836425781,294.1499938964844,285.3500061035156,285.0296325683594,285.39190673828125,285.3500061035156,292.3134155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012877467088401,9.653597921044366e-09,0.0012877370463684,-0.0240848530083894,0.0,0.0,0.0,-0.0108923502266407,60.0,-6.1664137840271,-0.0,-1.130628746182083e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857980,296.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8648376464844,0.0,0.0,9.658587077865376e-05,296.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8648681640625,0.0,0.0,0.0001017095710267,296.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8648376464844,0.0,0.0,7.512234151363373e-05,296.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.86456298828125,0.0,0.0,0.0001017095710267,296.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.86590576171875,0.0,0.0,0.00048246642109,292.74969482421875,294.1499938964844,285.3500061035156,285.023681640625,285.39141845703125,285.3500061035156,292.3111877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863894226029,9.526351263389188e-09,0.0012863798765465,-0.0237519573420286,0.0,0.0,0.0,-0.0108279045671224,60.0,-6.158364772796631,-0.0,-1.1282465806061737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858040,296.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8628234863281,0.0,0.0,9.647627302911133e-05,296.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.86285400390625,0.0,0.0,0.000101594159787,296.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8628234863281,0.0,0.0,7.503710367018357e-05,296.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.862548828125,0.0,0.0,0.000101594159787,296.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8638916015625,0.0,0.0,0.0004819189489353,292.7474060058594,294.1499938964844,285.3500061035156,285.0180358886719,285.3909606933594,285.3500061035156,292.3089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012849298072978,9.389504285195473e-09,0.0012849203776568,-0.0233939383178949,0.0,0.0,0.0,-0.0107585974037647,60.0,-6.149859428405762,-0.0,-1.1256874898890601e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858100,296.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8608093261719,0.0,0.0,9.636159666115418e-05,296.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8608093261719,0.0,0.0,0.0001014734007185,296.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8608093261719,0.0,0.0,7.49479077057913e-05,296.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.86053466796875,0.0,0.0,0.0001014734007185,296.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8618469238281,0.0,0.0,0.0004813461273442,292.7451171875,294.1499938964844,285.3500061035156,285.0126342773437,285.3905029296875,285.3500061035156,292.3067321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012834025546908,9.246319265798776e-09,0.001283393241465,-0.0230193268507719,0.0,0.0,0.0,-0.0106860799714922,60.0,-6.141016006469727,-0.0,-1.1230130070316593e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858160,296.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8587951660156,0.0,0.0,9.623980440665036e-05,296.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8587951660156,0.0,0.0,0.0001013451546896,296.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8587951660156,0.0,0.0,7.485318201361224e-05,296.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8585205078125,0.0,0.0,0.0001013451546896,296.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8598327636719,0.0,0.0,0.0004807377699762,292.74285888671875,294.1499938964844,285.3500061035156,285.0075378417969,285.3900146484375,285.3500061035156,292.30450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817804235965,9.094250685848236e-09,0.0012817713432013,-0.0226214658468961,0.0,0.0,0.0,-0.0106090642511844,60.0,-6.13171911239624,-0.0,-1.1201760941048633e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858220,296.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8567810058594,0.0,0.0,9.611312998458744e-05,296.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8567810058594,0.0,0.0,0.0001012117572827,296.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8567810058594,0.0,0.0,7.475465827155858e-05,296.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.85650634765625,0.0,0.0,0.0001012117572827,296.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8577880859375,0.0,0.0,0.0004801049944944,292.7405700683594,294.1499938964844,285.3500061035156,285.00274658203125,285.3895874023437,285.3500061035156,292.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012800934491679,8.93608120833278e-09,0.0012800844851881,-0.0222076289355754,0.0,0.0,0.0,-0.010528958402574,60.0,-6.122100353240967,-0.0,-1.1172291181082985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858280,296.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.854736328125,0.0,0.0,9.598107862984762e-05,296.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8547668457031,0.0,0.0,0.0001010726991808,296.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.854736328125,0.0,0.0,7.465195085387677e-05,296.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8544921875,0.0,0.0,0.0001010726991808,296.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.85577392578125,0.0,0.0,0.0004794453852809,292.7383117675781,294.1499938964844,285.3500061035156,284.9982604980469,285.3891296386719,285.3500061035156,292.300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012783346464857,8.771202431034908e-09,0.0012783259153366,-0.0217762291431427,0.0,0.0,0.0,-0.0104454532265663,60.0,-6.112164974212647,-0.0,-1.114161349846654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858340,296.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.85272216796875,0.0,0.0,9.584413055563346e-05,296.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8527526855469,0.0,0.0,0.0001009284897008,296.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.85272216796875,0.0,0.0,7.454543811036274e-05,296.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8524780273437,0.0,0.0,0.0001009284897008,296.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.853759765625,0.0,0.0,0.0004787612997461,292.7360534667969,294.1499938964844,285.3500061035156,284.9941101074219,285.388671875,285.3500061035156,292.2978210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012765107676386,8.6002085453174e-09,0.0012765021529048,-0.0213288124650716,0.0,0.0,0.0,-0.0103588514029979,60.0,-6.101795673370361,-0.0,-1.1109841580037029e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858400,296.6326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8507080078125,0.0,0.050000000745058,9.570340625941752e-05,296.5988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.8507385253906,0.0,0.050000000745058,0.0001007802929962,296.61383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8507080078125,0.0,0.050000000745058,7.443597860401496e-05,296.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.8504638671875,0.0,0.050000000745058,0.0001007802929962,296.8727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.85174560546875,0.0,0.050000000745058,0.0004780583258252,292.7337646484375,291.1499938964844,285.3500061035156,284.9903259277344,285.38824462890625,285.3500061035156,292.2956237792969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012746364809572,8.424495767656026e-09,0.001274628099054,-0.0208690371364355,0.0,0.0,0.0,-0.0102698607370257,60.0,-6.091179847717285,-0.0,-1.1077240458234885e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858460,296.6257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.4453125,0.7022848725318909,0.050000000745058,0.0407107584178447,296.5950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.4453125,0.7022848725318909,0.050000000745058,0.0428703911602497,296.6101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.4453125,0.7022848725318909,0.050000000745058,0.0316639244556427,296.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.4452514648437,0.7022848725318909,0.050000000745058,0.0428703911602497,296.86444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4455261230469,0.7022848725318909,0.050000000745058,0.2033586800098419,292.34600830078125,291.1499938964844,285.3500061035156,284.9869079589844,291.4028015136719,294.3367004394531,292.220458984375,1.0,0.1109436526894569,0.2000000029802322,0.2000000029802322,0.9901719689369202,1.0,-0.5421231985092163,0.027389358729124,0.5147338509559631,-0.2067764848470688,0.0,0.0,0.0,6.773426055908203,60.0,-112.86555480957033,-0.0,15.39129638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858520,296.6039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1870422363281,0.6880764365196228,0.050000000745058,0.0450903922319412,296.580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1870422363281,0.6880764365196228,0.050000000745058,0.0474823527038097,296.5936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1870422363281,0.6880764365196228,0.050000000745058,0.0350703038275241,296.4533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1870422363281,0.6880764365196228,0.050000000745058,0.0474823527038097,296.8464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.18707275390625,0.6880764365196228,0.050000000745058,0.2252358347177505,292.16363525390625,291.1499938964844,285.3500061035156,284.98388671875,291.9322814941406,296.7239685058594,292.1365051269531,1.0,0.1233411729335784,0.4000000059604645,0.4000000059604645,0.9803439378738404,1.0,-0.6005460619926453,0.125995859503746,0.4745502173900604,-0.1308235228061676,0.0,0.0,0.0,8.69320297241211,60.0,-103.11243438720705,-0.0,21.254301071166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858580,296.58447265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1253967285156,0.6311103105545044,0.050000000745058,0.0453988686203956,296.56573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1253967285156,0.6311103105545044,0.050000000745058,0.0478071942925453,296.5778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1253967285156,0.6311103105545044,0.050000000745058,0.0353102311491966,296.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1253967285156,0.6311103105545044,0.050000000745058,0.0478071942925453,296.8302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1253967285156,0.6311103105545044,0.050000000745058,0.2267767339944839,292.1194152832031,291.1499938964844,285.3500061035156,284.98126220703125,291.9198913574219,296.8294982910156,292.1081848144531,1.0,0.1343981176614761,0.6000000238418579,0.6000000238418579,0.9705159068107604,1.0,-0.6046497225761414,0.2428951561450958,0.3617545664310455,-0.0160990376025438,0.0,0.0,0.0,12.687077522277832,60.0,-87.35900115966797,-0.0,25.630725860595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858640,296.5681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0941467285156,0.5956601500511169,0.050000000745058,0.0455539301037788,296.55303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0941467285156,0.5956601500511169,0.050000000745058,0.0479704812169075,296.5639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0941467285156,0.5956601500511169,0.050000000745058,0.035430833697319,296.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0941467285156,0.5956601500511169,0.050000000745058,0.0479704812169075,296.8165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0941467285156,0.5956601500511169,0.050000000745058,0.2275513112545013,292.0892333984375,291.1499938964844,285.3500061035156,284.97900390625,291.54345703125,296.82061767578125,292.0684814453125,1.0,0.1444642841815948,0.800000011920929,0.800000011920929,0.9606878757476808,1.0,-0.6067089438438416,0.2831532061100006,0.3235557079315185,0.0230861045420169,0.0,0.0,0.0,16.71172332763672,60.0,-144.4374542236328,-0.0,29.94206619262696,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858700,296.5542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.01959228515625,0.5673696398735046,0.050000000745058,0.0457015931606292,296.5417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.01959228515625,0.5673696398735046,0.050000000745058,0.0481259785592556,296.5516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.01959228515625,0.5673696398735046,0.050000000745058,0.0355456843972206,296.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.01959228515625,0.5673696398735046,0.050000000745058,0.0481259785592556,296.8045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.01959228515625,0.5673696398735046,0.050000000745058,0.2282889187335968,292.0057067871094,291.1499938964844,285.3500061035156,284.9770812988281,291.3343200683594,296.808349609375,291.95904541015625,1.0,0.1535758674144745,1.0,1.0,0.950859785079956,1.0,-0.6086696982383728,0.2917926609516144,0.316877007484436,0.0308256056159734,0.0,0.0,0.0,20.656932830810547,60.0,-234.7060394287109,-0.0,34.20271301269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858760,296.5420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.90985107421875,0.5456424355506897,0.050000000745058,0.0458437949419021,296.53143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.90985107421875,0.5456424355506897,0.050000000745058,0.0482757240533828,296.5404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.90985107421875,0.5456424355506897,0.050000000745058,0.0356562845408916,296.4769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.90985107421875,0.5456424355506897,0.050000000745058,0.0482757240533828,296.7937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.90985107421875,0.5456424355506897,0.050000000745058,0.2289992421865463,291.8944396972656,291.1499938964844,285.3500061035156,284.9755249023437,291.3069763183594,296.7972106933594,291.8551940917969,1.0,0.1617772728204727,1.0,1.0,0.9450910091400146,1.0,-0.6105579137802124,0.2930404245853424,0.3175174593925476,0.0312386974692344,0.0,0.0,0.0,24.458595275878903,60.0,-244.70594787597656,-0.0,38.3365364074707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858820,296.53131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8196716308594,0.5291702747344971,0.050000000745058,0.0459785275161266,296.52215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8196716308594,0.5291702747344971,0.050000000745058,0.04841760545969,296.5304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8196716308594,0.5291702747344971,0.050000000745058,0.0357610769569873,296.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8196716308594,0.5291702747344971,0.050000000745058,0.04841760545969,296.7840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8196716308594,0.5291702747344971,0.050000000745058,0.2296722680330276,291.8078308105469,291.1499938964844,285.3500061035156,284.9742736816406,291.2989196777344,296.787109375,291.7783508300781,1.0,0.1691231727600097,1.0,1.0,0.9393222332000732,1.0,-0.612346887588501,0.2940500676631927,0.3182968199253082,0.0314596034586429,0.0,0.0,0.0,28.06063270568848,60.0,-223.4229278564453,-0.0,42.27656936645508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
