time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11858880,296.5219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.74884033203125,0.5166795253753662,0.050000000745058,0.0461045391857624,296.5138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.74884033203125,0.5166795253753662,0.050000000745058,0.0485503003001213,296.5214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.74884033203125,0.5166795253753662,0.050000000745058,0.0358590856194496,296.47369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.74884033203125,0.5166795253753662,0.050000000745058,0.0485503003001213,296.77520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.74884033203125,0.5166795253753662,0.050000000745058,0.2303017228841781,291.7392578125,291.1499938964844,285.3500061035156,284.9733581542969,291.29132080078125,296.7779846191406,291.7140808105469,1.0,0.1756757944822311,1.0,1.0,0.9335534572601318,1.0,-0.614020049571991,0.2950100004673004,0.3190100789070129,0.0316826701164245,0.0,0.0,0.0,31.429515838623047,60.0,-199.0338134765625,-0.0,45.98201751708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858940,296.51373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.68756103515625,0.5070981383323669,0.050000000745058,0.0462211035192012,296.5063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.68756103515625,0.5070981383323669,0.050000000745058,0.0486730486154556,296.513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.68756103515625,0.5070981383323669,0.050000000745058,0.0359497480094432,296.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.68756103515625,0.5070981383323669,0.050000000745058,0.0486730486154556,296.76727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.68756103515625,0.5070981383323669,0.050000000745058,0.2308839857578277,291.6791381835937,291.1499938964844,285.3500061035156,284.97271728515625,291.2841186523437,296.7697448730469,291.6566772460937,1.0,0.1814987361431121,1.0,1.0,0.9277846813201904,1.0,-0.6155677437782288,0.2959161400794983,0.3196516036987304,0.0319069996476173,0.0,0.0,0.0,34.545875549316406,60.0,-176.38995361328125,-0.0,49.42730712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859000,296.50653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6327819824219,0.4995841979980469,0.050000000745058,0.0463279858231544,296.4997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6327819824219,0.4995841979980469,0.050000000745058,0.048785600811243,296.5062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6327819824219,0.4995841979980469,0.050000000745058,0.0360328778624534,296.4678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6327819824219,0.4995841979980469,0.050000000745058,0.048785600811243,296.76007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6327819824219,0.4995841979980469,0.050000000745058,0.2314178794622421,291.625244140625,291.1499938964844,285.3500061035156,284.97235107421875,291.2771911621094,296.7623291015625,291.6051330566406,1.0,0.1866586357355117,1.0,1.0,0.922015905380249,1.0,-0.6169868111610413,0.2967676818370819,0.3202191293239593,0.0321318246424198,0.0,0.0,0.0,37.40333557128906,60.0,-155.92050170898438,-0.0,52.60124206542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859060,296.5002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5836486816406,0.4935241341590881,0.050000000745058,0.0464251525700092,296.4938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5836486816406,0.4935241341590881,0.050000000745058,0.0488879233598709,296.4999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5836486816406,0.4935241341590881,0.050000000745058,0.0361084528267383,296.4645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5836486816406,0.4935241341590881,0.050000000745058,0.0488879233598709,296.7535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5836486816406,0.4935241341590881,0.050000000745058,0.2319032549858093,291.576904296875,291.1499938964844,285.3500061035156,284.9722900390625,291.26873779296875,296.7555847167969,291.55889892578125,1.0,0.191214770078659,1.0,1.0,0.911976993083954,1.0,-0.6182770133018494,0.297685295343399,0.3205917179584503,0.032475683838129,0.0,0.0,0.0,40.0010871887207,60.0,-137.94125366210938,-0.0,55.49906921386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859120,296.4946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5394897460937,0.488478422164917,0.050000000745058,0.0465129502117633,296.488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5394897460937,0.488478422164917,0.050000000745058,0.0489803738892078,296.49420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5394897460937,0.488478422164917,0.050000000745058,0.0361767373979091,296.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5394897460937,0.488478422164917,0.050000000745058,0.0489803738892078,296.7476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5394897460937,0.488478422164917,0.050000000745058,0.2323418110609054,291.5334167480469,291.1499938964844,285.3500061035156,284.9724426269531,291.2596130371094,296.74951171875,291.5171813964844,1.0,0.1952297836542129,1.0,1.0,0.901938021183014,1.0,-0.6194427013397217,0.2985766232013702,0.3208660781383514,0.0328426510095596,0.0,0.0,0.0,42.348243713378906,48.0,-122.46793365478516,-0.0,58.12747573852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859180,296.48974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4996337890625,0.4860541522502899,0.050000000745058,0.046556856483221,296.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4996337890625,0.4860541522502899,0.050000000745058,0.0490266121923923,296.4891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4996337890625,0.4860541522502899,0.050000000745058,0.0362108871340751,296.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4996337890625,0.4860541522502899,0.050000000745058,0.0490266121923923,296.7423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4996337890625,0.4860541522502899,0.050000000745058,0.2325611412525177,291.4941711425781,291.1499938964844,285.3500061035156,284.97283935546875,291.2502746582031,296.7439880371094,291.4795837402344,1.0,0.1968846768140792,1.0,1.0,0.8918991088867188,1.0,-0.6200255751609802,0.2992175817489624,0.3208080232143402,0.0331913568079471,0.0,0.0,0.0,43.52182388305664,48.0,-108.96949768066406,-0.0,59.4453010559082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859240,296.4854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4637756347656,0.485540360212326,0.050000000745058,0.0465662665665149,296.4796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4637756347656,0.485540360212326,0.050000000745058,0.0490365214645862,296.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4637756347656,0.485540360212326,0.050000000745058,0.0362182073295116,296.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4637756347656,0.485540360212326,0.050000000745058,0.0490365214645862,296.737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4637756347656,0.485540360212326,0.050000000745058,0.2326081395149231,291.4588623046875,291.1499938964844,285.3500061035156,284.9734802246094,291.2406311035156,296.7390441894531,291.4457092285156,1.0,0.1971381455659866,1.0,1.0,0.8818601965904236,1.0,-0.6201505064964294,0.2996711730957031,0.3204793035984039,0.033528659492731,0.0,0.0,0.0,43.77288055419922,36.0,-97.24344635009766,-0.0,59.72761154174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859300,296.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.43145751953125,0.486554890871048,0.050000000745058,0.0465477146208286,296.4759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.43145751953125,0.486554890871048,0.050000000745058,0.0490169860422611,296.4805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.43145751953125,0.486554890871048,0.050000000745058,0.0362037792801857,296.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.43145751953125,0.486554890871048,0.050000000745058,0.0490169860422611,296.73321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.43145751953125,0.486554890871048,0.050000000745058,0.2325154840946197,291.4270324707031,291.1499938964844,285.3500061035156,284.97430419921875,291.2305908203125,296.73455810546875,291.4151306152344,1.0,0.1961412876844406,1.0,1.0,0.8718212842941284,1.0,-0.6199041604995728,0.2999812066555023,0.3199229538440704,0.0338621400296688,0.0,0.0,0.0,43.27616500854492,36.0,-87.15721893310547,-0.0,59.16947555541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859360,296.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4022216796875,0.4889290928840637,0.050000000745058,0.0465048924088478,296.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4022216796875,0.4889290928840637,0.050000000745058,0.0489718914031982,296.4770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4022216796875,0.4889290928840637,0.050000000745058,0.0361704714596271,296.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4022216796875,0.4889290928840637,0.050000000745058,0.0489718914031982,296.7293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4022216796875,0.4889290928840637,0.050000000745058,0.2323015630245208,291.3982238769531,291.1499938964844,285.3500061035156,284.975341796875,291.2218933105469,296.7305603027344,291.387451171875,1.0,0.1940430551767349,1.0,1.0,0.8647184371948242,1.0,-0.6193355321884155,0.3000503778457641,0.3192851543426513,0.0340722948312759,0.0,0.0,0.0,42.13024139404297,25.0,-78.23381805419922,-0.0,57.88334274291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859420,296.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3758850097656,0.4924097061157226,0.050000000745058,0.0464440546929836,296.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3758850097656,0.4924097061157226,0.050000000745058,0.0489078238606452,296.4739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3758850097656,0.4924097061157226,0.050000000745058,0.036123152822256,296.4483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3758850097656,0.4924097061157226,0.050000000745058,0.0489078238606452,296.7259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3758850097656,0.4924097061157226,0.050000000745058,0.2319976687431335,291.37225341796875,291.1499938964844,285.3500061035156,284.9765625,291.2135314941406,296.7269897460937,291.362548828125,1.0,0.1911213994026184,1.0,1.0,0.8576155304908752,1.0,-0.6185277104377747,0.3000192642211914,0.3185084462165832,0.0342623069882392,0.0,0.0,0.0,40.50244140625,25.0,-70.20344543457031,-0.0,56.06027603149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859480,296.4735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.35211181640625,0.4970323145389557,0.050000000745058,0.0463677123188972,296.46759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.35211181640625,0.4970323145389557,0.050000000745058,0.0488274320960044,296.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.35211181640625,0.4970323145389557,0.050000000745058,0.0360637754201889,296.4465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.35211181640625,0.4970323145389557,0.050000000745058,0.0488274320960044,296.7228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.35211181640625,0.4970323145389557,0.050000000745058,0.2316163182258606,291.3488464355469,291.1499938964844,285.3500061035156,284.9779357910156,291.20489501953125,296.72381591796875,291.3400573730469,1.0,0.1874127686023712,1.0,1.0,0.850512683391571,1.0,-0.6175140738487244,0.2999134659767151,0.3176006376743316,0.0344413369894027,0.0,0.0,0.0,38.45994186401367,25.0,-63.29206085205078,-0.0,53.77927780151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859540,296.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.33056640625,0.5009034276008606,0.050000000745058,0.0463081412017345,296.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33056640625,0.5009034276008606,0.050000000745058,0.0487647019326686,296.468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33056640625,0.5009034276008606,0.050000000745058,0.0360174439847469,296.4449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33056640625,0.5009034276008606,0.050000000745058,0.0487647019326686,296.7201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.33056640625,0.5009034276008606,0.050000000745058,0.2313187569379806,291.3275756835937,291.1499938964844,285.3500061035156,284.9794616699219,291.1959533691406,296.72100830078125,291.31951904296875,1.0,0.1847247779369354,1.0,1.0,0.8434098362922668,1.0,-0.6167231202125549,0.2999414205551147,0.3167817294597626,0.0346402116119861,0.0,0.0,0.0,36.8656005859375,25.0,-57.47721099853516,-0.0,52.00388717651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859600,296.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3108215332031,0.5043609142303467,0.050000000745058,0.0462583377957344,296.4637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3108215332031,0.5043609142303467,0.050000000745058,0.0487122572958469,296.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3108215332031,0.5043609142303467,0.050000000745058,0.0359787084162235,296.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3108215332031,0.5043609142303467,0.050000000745058,0.0487122572958469,296.7177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3108215332031,0.5043609142303467,0.050000000745058,0.2310699671506881,291.3080749511719,291.1499938964844,285.3500061035156,284.9811096191406,291.1866455078125,296.718505859375,291.3006286621094,1.0,0.1823222041130066,1.0,1.0,0.8363069891929626,1.0,-0.6160616874694824,0.3000596761703491,0.3160020112991333,0.0348534770309925,0.0,0.0,0.0,35.5322380065918,25.0,-52.62992477416992,-0.0,50.52254104614258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859660,296.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2925720214844,0.5075870752334595,0.050000000745058,0.0462146550416946,296.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2925720214844,0.5075870752334595,0.050000000745058,0.0486662536859512,296.4652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2925720214844,0.5075870752334595,0.050000000745058,0.0359447300434112,296.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2925720214844,0.5075870752334595,0.050000000745058,0.0486662536859512,296.7156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2925720214844,0.5075870752334595,0.050000000745058,0.2308517694473266,291.2900390625,291.1499938964844,285.3500061035156,284.98291015625,291.1789245605469,296.7162780761719,291.2831726074219,1.0,0.1801840364933014,1.0,1.0,0.8316878080368042,1.0,-0.6154817938804626,0.3001114428043365,0.3153703510761261,0.0349408537149429,0.0,0.0,0.0,34.36222839355469,25.0,-48.27365493774414,-0.0,49.22525024414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859720,296.467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2758483886719,0.5105931758880615,0.050000000745058,0.046176228672266,296.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2758483886719,0.5105931758880615,0.050000000745058,0.0486257933080196,296.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2758483886719,0.5105931758880615,0.050000000745058,0.0359148457646369,296.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2758483886719,0.5105931758880615,0.050000000745058,0.0486257933080196,296.7137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2758483886719,0.5105931758880615,0.050000000745058,0.2306598275899887,291.2735290527344,291.1499938964844,285.3500061035156,284.9848022460937,291.1716613769531,296.7142944335937,291.26727294921875,1.0,0.1782787293195724,1.0,1.0,0.8270686864852905,1.0,-0.6149716377258301,0.3002061247825622,0.3147654831409454,0.0350145548582077,0.0,0.0,0.0,33.33260726928711,25.0,-44.17083358764648,-0.0,48.08562469482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859780,296.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2605895996094,0.513383686542511,0.050000000745058,0.0461423993110656,296.4598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2605895996094,0.513383686542511,0.050000000745058,0.0485901683568954,296.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2605895996094,0.513383686542511,0.050000000745058,0.0358885340392589,296.4408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2605895996094,0.513383686542511,0.050000000745058,0.0485901683568954,296.7120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2605895996094,0.513383686542511,0.050000000745058,0.2304908335208892,291.2584533691406,291.1499938964844,285.3500061035156,284.9867858886719,291.16412353515625,296.7125244140625,291.252685546875,1.0,0.1765809953212738,1.0,1.0,0.8224495649337769,1.0,-0.614522397518158,0.300349086523056,0.3141733407974243,0.035082709044218,0.0,0.0,0.0,32.42548370361328,25.0,-40.65195083618164,-0.0,47.08315658569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859840,296.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2464294433594,0.5159717202186584,0.050000000745058,0.0461124926805496,296.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2464294433594,0.5159717202186584,0.050000000745058,0.0485586747527122,296.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2464294433594,0.5159717202186584,0.050000000745058,0.0358652733266353,296.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2464294433594,0.5159717202186584,0.050000000745058,0.0485586747527122,296.7104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2464294433594,0.5159717202186584,0.050000000745058,0.2303414493799209,291.2444763183594,291.1499938964844,285.3500061035156,284.98883056640625,291.1563415527344,296.7109680175781,291.2391052246094,1.0,0.1750636994838714,1.0,1.0,0.8178304433822632,1.0,-0.6141253113746643,0.3005364537239074,0.3135888576507568,0.0351451337337493,0.0,0.0,0.0,31.623031616210938,25.0,-37.72677993774414,-0.0,46.19759368896485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859900,296.4654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2332458496094,0.5183584690093994,0.050000000745058,0.0460860803723335,296.458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2332458496094,0.5183584690093994,0.050000000745058,0.0485308617353439,296.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2332458496094,0.5183584690093994,0.050000000745058,0.0358447283506393,296.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2332458496094,0.5183584690093994,0.050000000745058,0.0485308617353439,296.7091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2332458496094,0.5183584690093994,0.050000000745058,0.2302094995975494,291.2313842773437,291.1499938964844,285.3500061035156,284.9909362792969,291.14825439453125,296.7095642089844,291.226318359375,1.0,0.1737100481986999,1.0,1.0,0.8132113218307495,1.0,-0.6137745976448059,0.3007656931877136,0.3130089044570923,0.0352024361491203,0.0,0.0,0.0,30.9136962890625,25.0,-35.3368034362793,-0.0,45.415771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859960,296.4650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2208251953125,0.5205574035644531,0.050000000745058,0.0460626706480979,296.4576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2208251953125,0.5205574035644531,0.050000000745058,0.048506211489439,296.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2208251953125,0.5205574035644531,0.050000000745058,0.0358265228569507,296.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2208251953125,0.5205574035644531,0.050000000745058,0.048506211489439,296.7079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2208251953125,0.5205574035644531,0.050000000745058,0.2300925850868225,291.21905517578125,291.1499938964844,285.3500061035156,284.9931030273437,291.14141845703125,296.70831298828125,291.2142944335937,1.0,0.1724992245435714,1.0,1.0,0.8101840019226074,1.0,-0.6134637594223022,0.3009300529956817,0.3125337362289428,0.0351525396108627,0.0,0.0,0.0,30.28447723388672,25.0,-33.128684997558594,-0.0,44.7230110168457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860020,296.4647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.20916748046875,0.5225759744644165,0.050000000745058,0.0460419170558452,296.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.20916748046875,0.5225759744644165,0.050000000745058,0.0484843589365482,296.4589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.20916748046875,0.5225759744644165,0.050000000745058,0.0358103811740875,296.4393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.20916748046875,0.5225759744644165,0.050000000745058,0.0484843589365482,296.70684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20916748046875,0.5225759744644165,0.050000000745058,0.2299889177083969,291.2075500488281,291.1499938964844,285.3500061035156,284.99530029296875,291.13494873046875,296.7071838378906,291.203125,1.0,0.1714164018630981,1.0,1.0,0.8071566820144653,1.0,-0.6131882071495056,0.301116794347763,0.3120714128017425,0.0350865200161933,0.0,0.0,0.0,29.72598648071289,25.0,-30.94532585144043,-0.0,44.10873794555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860080,296.46466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1983642578125,0.5244278907775879,0.050000000745058,0.0460234619677066,296.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1983642578125,0.5244278907775879,0.050000000745058,0.0484649240970611,296.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1983642578125,0.5244278907775879,0.050000000745058,0.0357960276305675,296.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1983642578125,0.5244278907775879,0.050000000745058,0.0484649240970611,296.70587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1983642578125,0.5244278907775879,0.050000000745058,0.2298967242240905,291.19683837890625,291.1499938964844,285.3500061035156,284.9975280761719,291.1282958984375,296.7061767578125,291.19268798828125,1.0,0.1704457253217697,1.0,1.0,0.804129421710968,1.0,-0.6129431128501892,0.3013298213481903,0.3116133213043213,0.0350129902362823,0.0,0.0,0.0,29.22870826721192,25.0,-29.06526756286621,-0.0,43.562286376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860140,296.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.18817138671875,0.5261186361312866,0.050000000745058,0.0460070744156837,296.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.18817138671875,0.5261186361312866,0.050000000745058,0.0484476648271083,296.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18817138671875,0.5261186361312866,0.050000000745058,0.0357832796871662,296.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18817138671875,0.5261186361312866,0.050000000745058,0.0484476648271083,296.7050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18817138671875,0.5261186361312866,0.050000000745058,0.2298148721456527,291.1867370605469,291.1499938964844,285.3500061035156,284.9997253417969,291.1214904785156,296.7052917480469,291.18280029296875,1.0,0.1695774048566818,1.0,1.0,0.8011021018028259,1.0,-0.612725555896759,0.3015667796134949,0.3111587464809418,0.0349342860281467,0.0,0.0,0.0,28.78656578063965,25.0,-27.50683212280273,-0.0,43.07682418823242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860200,296.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.178466796875,0.5276632905006409,0.050000000745058,0.0459924712777137,296.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.178466796875,0.5276632905006409,0.050000000745058,0.0484322868287563,296.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.178466796875,0.5276632905006409,0.050000000745058,0.0357719212770462,296.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.178466796875,0.5276632905006409,0.050000000745058,0.0484322868287563,296.7042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.178466796875,0.5276632905006409,0.050000000745058,0.2297419160604477,291.1770935058594,291.1499938964844,285.3500061035156,285.001953125,291.11456298828125,296.7044677734375,291.1733093261719,1.0,0.1687981933355331,1.0,1.0,0.7980748414993286,1.0,-0.6125316023826599,0.3018248081207275,0.3107067942619324,0.0348529480397701,0.0,0.0,0.0,28.391969680786133,25.0,-26.226289749145508,-0.0,42.64389419555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860260,296.4648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.5290684103965759,0.050000000745058,0.0459794774651527,296.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.5290684103965759,0.050000000745058,0.04841860383749,296.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.5290684103965759,0.050000000745058,0.0357618145644664,296.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.5290684103965759,0.050000000745058,0.04841860383749,296.7035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.5290684103965759,0.050000000745058,0.2296770066022873,291.1678771972656,291.1499938964844,285.3500061035156,285.0041198730469,291.1086730957031,296.7037353515625,291.1642761230469,1.0,0.1681003868579864,1.0,1.0,0.7961497902870178,1.0,-0.6123590469360352,0.3020214736461639,0.3103376030921936,0.0346919521689415,0.0,0.0,0.0,28.04034996032715,25.0,-24.97158432006836,-0.0,42.25836181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860320,296.4651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.160400390625,0.5303469896316528,0.050000000745058,0.0459678880870342,296.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.160400390625,0.5303469896316528,0.050000000745058,0.0484063997864723,296.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.160400390625,0.5303469896316528,0.050000000745058,0.0357527993619442,296.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.160400390625,0.5303469896316528,0.050000000745058,0.0484063997864723,296.7029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.160400390625,0.5303469896316528,0.050000000745058,0.2296191155910492,291.1591491699219,291.1499938964844,285.3500061035156,285.0062561035156,291.1031799316406,296.7030944824219,291.15576171875,1.0,0.167474091053009,1.0,1.0,0.7942247986793518,1.0,-0.6122051477432251,0.3022256195545196,0.309979498386383,0.0345253981649875,0.0,0.0,0.0,27.72616958618164,25.0,-23.63227844238281,-0.0,41.91409683227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860380,296.4654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521301269531,0.5315069556236267,0.050000000745058,0.0459575541317462,296.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521301269531,0.5315069556236267,0.050000000745058,0.0483955182135105,296.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521301269531,0.5315069556236267,0.050000000745058,0.0357447639107704,296.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521301269531,0.5315069556236267,0.050000000745058,0.0483955182135105,296.70233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521301269531,0.5315069556236267,0.050000000745058,0.2295675128698349,291.15093994140625,291.1499938964844,285.3500061035156,285.00836181640625,291.09765625,296.7025146484375,291.14776611328125,1.0,0.1669126898050308,1.0,1.0,0.7922998070716858,1.0,-0.6120679378509521,0.3024405241012573,0.3096274137496948,0.0343616418540477,0.0,0.0,0.0,27.445661544799805,25.0,-22.430009841918945,-0.0,41.60689926147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860440,296.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1442565917969,0.5325602293014526,0.050000000745058,0.0459483228623867,296.4565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1442565917969,0.5325602293014526,0.050000000745058,0.0483857952058315,296.4569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1442565917969,0.5325602293014526,0.050000000745058,0.0357375852763652,296.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1442565917969,0.5325602293014526,0.050000000745058,0.0483857952058315,296.70184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1442565917969,0.5325602293014526,0.050000000745058,0.2295213788747787,291.1431579589844,291.1499938964844,285.3500061035156,285.0103759765625,291.09210205078125,296.7019958496094,291.1400756835937,1.0,0.1664082705974578,1.0,1.0,0.7903748154640198,1.0,-0.6119453310966492,0.3026638031005859,0.3092814981937408,0.0342036709189415,0.0,0.0,0.0,27.194530487060547,25.0,-21.39604377746582,-0.0,41.3320198059082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860500,296.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.5335136651992798,0.050000000745058,0.0459400825202465,296.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.5335136651992798,0.050000000745058,0.0483771190047264,296.4570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.5335136651992798,0.050000000745058,0.0357311740517616,296.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.5335136651992798,0.050000000745058,0.0483771190047264,296.7013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.5335136651992798,0.050000000745058,0.2294802218675613,291.1356506347656,291.1499938964844,285.3500061035156,285.0122985839844,291.08660888671875,296.7015380859375,291.1327209472656,1.0,0.1659558713436126,1.0,1.0,0.7884498238563538,1.0,-0.6118358969688416,0.3028936386108398,0.3089422583580017,0.0340543836355209,0.0,0.0,0.0,26.97003173828125,25.0,-20.506011962890625,-0.0,41.08640670776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860560,296.4667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.5343772768974304,0.050000000745058,0.0459327101707458,296.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.5343772768974304,0.050000000745058,0.0483693554997444,296.45709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.5343772768974304,0.050000000745058,0.0357254408299922,296.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.5343772768974304,0.050000000745058,0.0483693554997444,296.70098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.5343772768974304,0.050000000745058,0.2294434010982513,291.12847900390625,291.1499938964844,285.3500061035156,285.0141296386719,291.0820617675781,296.7011413574219,291.12567138671875,1.0,0.1655493527650833,1.0,1.0,0.787347137928009,1.0,-0.6117379665374756,0.3030637800693512,0.3086741864681244,0.0338524468243122,0.0,0.0,0.0,26.76889419555664,25.0,-19.56061363220215,-0.0,40.86643600463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860620,296.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.5351577997207642,0.050000000745058,0.0459261238574981,296.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.5351577997207642,0.050000000745058,0.0483624190092086,296.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.5351577997207642,0.050000000745058,0.0357203185558319,296.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.5351577997207642,0.050000000745058,0.0483624190092086,296.7006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.5351577997207642,0.050000000745058,0.2294104993343353,291.1217041015625,291.1499938964844,285.3500061035156,285.0158386230469,291.0779724121094,296.70074462890625,291.1190795898437,1.0,0.1651845723390579,1.0,1.0,0.7862443923950195,1.0,-0.6116505265235901,0.3032310605049133,0.3084194362163543,0.0336583666503429,0.0,0.0,0.0,26.5888786315918,25.0,-18.48019027709961,-0.0,40.66963958740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860680,296.46783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162414550781,0.5358647704124451,0.050000000745058,0.0459202192723751,296.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162414550781,0.5358647704124451,0.050000000745058,0.0483562014997005,296.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162414550781,0.5358647704124451,0.050000000745058,0.0357157252728939,296.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162414550781,0.5358647704124451,0.050000000745058,0.0483562014997005,296.7003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162414550781,0.5358647704124451,0.050000000745058,0.2293809950351715,291.1153259277344,291.1499938964844,285.3500061035156,285.0174255371094,291.073974609375,296.700439453125,291.11285400390625,1.0,0.164856269955635,1.0,1.0,0.7851417064666748,1.0,-0.6115720868110657,0.3033981323242187,0.3081739544868469,0.0334784165024757,0.0,0.0,0.0,26.42724609375,25.0,-17.46644401550293,-0.0,40.49300384521485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860740,296.4684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101989746094,0.5365028381347656,0.050000000745058,0.0459149368107318,296.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101989746094,0.5365028381347656,0.050000000745058,0.0483506396412849,296.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101989746094,0.5365028381347656,0.050000000745058,0.0357116162776947,296.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101989746094,0.5365028381347656,0.050000000745058,0.0483506396412849,296.7000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101989746094,0.5365028381347656,0.050000000745058,0.2293546050786972,291.1093444824219,291.1499938964844,285.3500061035156,285.0188903808594,291.070068359375,296.7001342773437,291.10699462890625,1.0,0.1645616292953491,1.0,1.0,0.7840390205383301,1.0,-0.611501932144165,0.3035638928413391,0.3079380095005035,0.0333143435418605,0.0,0.0,0.0,26.28249740600586,25.0,-16.544008255004883,-0.0,40.334869384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860800,296.4691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.5370801091194153,0.050000000745058,0.0459101945161819,296.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.5370801091194153,0.050000000745058,0.048345647752285,296.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.5370801091194153,0.050000000745058,0.0357079282402992,296.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.5370801091194153,0.050000000745058,0.048345647752285,296.6998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.5370801091194153,0.050000000745058,0.2293309271335601,291.1036071777344,291.1499938964844,285.3500061035156,285.0201721191406,291.0663146972656,296.69989013671875,291.10137939453125,1.0,0.164296418428421,1.0,1.0,0.7829363346099854,1.0,-0.6114389896392822,0.3037273287773132,0.3077116310596466,0.0331674218177795,0.0,0.0,0.0,26.15245819091797,25.0,-15.700987815856934,-0.0,40.19284439086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860860,296.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989685058594,0.5376009345054626,0.050000000745058,0.045905951410532,296.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989685058594,0.5376009345054626,0.050000000745058,0.0483411774039268,296.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989685058594,0.5376009345054626,0.050000000745058,0.0357046276330947,296.444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989685058594,0.5376009345054626,0.050000000745058,0.0483411774039268,296.6996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989685058594,0.5376009345054626,0.050000000745058,0.2293097227811813,291.09820556640625,291.1499938964844,285.3500061035156,285.02130126953125,291.0634155273437,296.6996765136719,291.0960998535156,1.0,0.1640582233667373,1.0,1.0,0.7824538350105286,1.0,-0.6113826036453247,0.303837388753891,0.3075451850891113,0.0329883955419063,0.0,0.0,0.0,26.035873413085938,25.0,-14.791336059570312,-0.0,40.0655403137207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860920,296.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938415527344,0.5380716323852539,0.050000000745058,0.0459021367132663,296.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938415527344,0.5380716323852539,0.050000000745058,0.0483371615409851,296.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938415527344,0.5380716323852539,0.050000000745058,0.0357016623020172,296.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938415527344,0.5380716323852539,0.050000000745058,0.0483371615409851,296.6994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938415527344,0.5380716323852539,0.050000000745058,0.2292906790971756,291.0931396484375,291.1499938964844,285.3500061035156,285.022216796875,291.0609130859375,296.6994934082031,291.0911865234375,1.0,0.1638438999652862,1.0,1.0,0.7819713354110718,1.0,-0.6113319396972656,0.3039397299289703,0.3073922395706177,0.0328237861394882,0.0,0.0,0.0,25.931135177612305,25.0,-13.769745826721191,-0.0,39.95119094848633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860980,296.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0891418457031,0.5384957194328308,0.050000000745058,0.0458987243473529,296.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0891418457031,0.5384957194328308,0.050000000745058,0.048333566635847,296.4588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0891418457031,0.5384957194328308,0.050000000745058,0.0356990061700344,296.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0891418457031,0.5384957194328308,0.050000000745058,0.048333566635847,296.69927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0891418457031,0.5384957194328308,0.050000000745058,0.2292736321687698,291.0884704589844,291.1499938964844,285.3500061035156,285.02294921875,291.05859375,296.6993408203125,291.0867004394531,1.0,0.1636515259742736,1.0,1.0,0.7814887762069702,1.0,-0.6112865805625916,0.304037481546402,0.3072491288185119,0.0326770357787609,0.0,0.0,0.0,25.83725547790528,25.0,-12.780401229858398,-0.0,39.84872055053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
