time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11861040,296.4722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08477783203125,0.5388793349266052,0.050000000745058,0.0458956509828567,296.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08477783203125,0.5388793349266052,0.050000000745058,0.048330333083868,296.4593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.08477783203125,0.5388793349266052,0.050000000745058,0.035696618258953,296.44610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08477783203125,0.5388793349266052,0.050000000745058,0.048330333083868,296.6991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.08477783203125,0.5388793349266052,0.050000000745058,0.2292582839727401,291.08416748046875,291.1499938964844,285.3500061035156,285.0234680175781,291.056396484375,296.69921875,291.0824890136719,1.0,0.1634781658649444,1.0,1.0,0.7810062766075134,1.0,-0.6112458109855652,0.3041304051876068,0.3071154057979584,0.0325478389859199,0.0,0.0,0.0,25.75276565551757,25.0,-11.867042541503906,-0.0,39.75651168823242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861100,296.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0807189941406,0.5392246842384338,0.050000000745058,0.0458928979933261,296.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0807189941406,0.5392246842384338,0.050000000745058,0.0483274310827255,296.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0807189941406,0.5392246842384338,0.050000000745058,0.0356944762170314,296.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0807189941406,0.5392246842384338,0.050000000745058,0.0483274310827255,296.6990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0807189941406,0.5392246842384338,0.050000000745058,0.2292445302009582,291.08013916015625,291.1499938964844,285.3500061035156,285.02374267578125,291.0543518066406,296.6991271972656,291.0785827636719,1.0,0.1633226126432418,1.0,1.0,0.7805237770080566,1.0,-0.6112092137336731,0.3042186200618744,0.3069906234741211,0.0324356108903884,0.0,0.0,0.0,25.677038192749023,25.0,-11.024385452270508,-0.0,39.67387771606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861160,296.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0769348144531,0.5395366549491882,0.050000000745058,0.0458904206752777,296.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0769348144531,0.5395366549491882,0.050000000745058,0.0483248233795166,296.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0769348144531,0.5395366549491882,0.050000000745058,0.0356925502419471,296.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0769348144531,0.5395366549491882,0.050000000745058,0.0483248233795166,296.6990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0769348144531,0.5395366549491882,0.050000000745058,0.2292321622371673,291.076416015625,291.1499938964844,285.3500061035156,285.0237731933594,291.0529479980469,296.69903564453125,291.0749816894531,1.0,0.1631825417280197,1.0,1.0,0.7804825305938721,1.0,-0.6111763715744019,0.3042658269405365,0.3069105446338653,0.0323032289743423,0.0,0.0,0.0,25.608924865722656,25.0,-10.146827697753906,-0.0,39.59955596923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861220,296.4750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0735168457031,0.539817750453949,0.050000000745058,0.0458882004022598,296.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0735168457031,0.539817750453949,0.050000000745058,0.0483224838972091,296.4607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0735168457031,0.539817750453949,0.050000000745058,0.0356908217072486,296.4483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0735168457031,0.539817750453949,0.050000000745058,0.0483224838972091,296.698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0735168457031,0.539817750453949,0.050000000745058,0.2292210608720779,291.0730285644531,291.1499938964844,285.3500061035156,285.0235595703125,291.0518798828125,296.6990051269531,291.0717468261719,1.0,0.16305673122406,1.0,1.0,0.7804412841796875,1.0,-0.6111468076705933,0.3043060600757599,0.3068407475948334,0.0321833193302154,0.0,0.0,0.0,25.54780578613281,25.0,-9.198899269104004,-0.0,39.53287124633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861280,296.4759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704040527344,0.5400720834732056,0.050000000745058,0.0458861961960792,296.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704040527344,0.5400720834732056,0.050000000745058,0.0483203716576099,296.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704040527344,0.5400720834732056,0.050000000745058,0.0356892645359039,296.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704040527344,0.5400720834732056,0.050000000745058,0.0483203716576099,296.698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704040527344,0.5400720834732056,0.050000000745058,0.2292110472917556,291.0699768066406,291.1499938964844,285.3500061035156,285.0230407714844,291.0509338378906,296.698974609375,291.0688171386719,1.0,0.1629431992769241,1.0,1.0,0.7804000973701477,1.0,-0.6111202239990234,0.3043420612812042,0.3067781329154968,0.0320770479738712,0.0,0.0,0.0,25.49270439147949,25.0,-8.304872512817383,-0.0,39.472755432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861340,296.4769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.067626953125,0.5403008460998535,0.050000000745058,0.0458843968808651,296.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.067626953125,0.5403008460998535,0.050000000745058,0.0483184792101383,296.4619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.067626953125,0.5403008460998535,0.050000000745058,0.0356878638267517,296.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.067626953125,0.5403008460998535,0.050000000745058,0.0483184792101383,296.698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.067626953125,0.5403008460998535,0.050000000745058,0.2292020618915558,291.0672302246094,291.1499938964844,285.3500061035156,285.02227783203125,291.05010986328125,296.698974609375,291.0661926269531,1.0,0.1628413647413253,1.0,1.0,0.7803588509559631,1.0,-0.6110963225364685,0.3043742477893829,0.3067220747470855,0.0319832153618335,0.0,0.0,0.0,25.44331359863281,25.0,-7.482656478881836,-0.0,39.41887283325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861400,296.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06512451171875,0.5405078530311584,0.050000000745058,0.0458827763795852,296.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06512451171875,0.5405078530311584,0.050000000745058,0.0483167730271816,296.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06512451171875,0.5405078530311584,0.050000000745058,0.0356866046786308,296.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06512451171875,0.5405078530311584,0.050000000745058,0.0483167730271816,296.6990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.06512451171875,0.5405078530311584,0.050000000745058,0.2291939705610275,291.06475830078125,291.1499938964844,285.3500061035156,285.02117919921875,291.04937744140625,296.698974609375,291.0638427734375,1.0,0.1627494692802429,1.0,1.0,0.7803176045417786,1.0,-0.6110748052597046,0.3044029772281647,0.3066718280315399,0.0319004990160465,0.0,0.0,0.0,25.39876937866211,25.0,-6.7303853034973145,-0.0,39.37028121948242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861460,296.4790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628662109375,0.5406941175460815,0.050000000745058,0.0458813197910785,296.46453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628662109375,0.5406941175460815,0.050000000745058,0.0483152382075786,296.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628662109375,0.5406941175460815,0.050000000745058,0.03568547219038,296.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628662109375,0.5406941175460815,0.050000000745058,0.0483152382075786,296.69903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628662109375,0.5406941175460815,0.050000000745058,0.2291866987943649,291.0625305175781,291.1499938964844,285.3500061035156,285.019775390625,291.0490417480469,296.69903564453125,291.06170654296875,1.0,0.1626669317483902,1.0,1.0,0.7805529236793518,1.0,-0.6110554337501526,0.304405927658081,0.3066495060920715,0.0318050198256969,0.0,0.0,0.0,25.35879707336425,25.0,-5.983999729156494,-0.0,39.3266716003418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861520,296.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.06085205078125,0.5408623218536377,0.050000000745058,0.0458800084888935,296.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06085205078125,0.5408623218536377,0.050000000745058,0.0483138598501682,296.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.06085205078125,0.5408623218536377,0.050000000745058,0.0356844514608383,296.45245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06085205078125,0.5408623218536377,0.050000000745058,0.0483138598501682,296.6991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.06085205078125,0.5408623218536377,0.050000000745058,0.2291801422834396,291.0605773925781,291.1499938964844,285.3500061035156,285.0180358886719,291.0489196777344,296.6990966796875,291.05987548828125,1.0,0.1625925600528717,1.0,1.0,0.7807881832122803,1.0,-0.6110380291938782,0.3044047951698303,0.3066332638263702,0.0317166969180107,0.0,0.0,0.0,25.32279396057129,25.0,-5.226189136505127,-0.0,39.28739547729492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861580,296.4813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05914306640625,0.5410134792327881,0.050000000745058,0.0458788312971591,296.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.05914306640625,0.5410134792327881,0.050000000745058,0.0483126193284988,296.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.05914306640625,0.5410134792327881,0.050000000745058,0.0356835350394248,296.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.05914306640625,0.5410134792327881,0.050000000745058,0.0483126193284988,296.69921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05914306640625,0.5410134792327881,0.050000000745058,0.2291742712259292,291.05889892578125,291.1499938964844,285.3500061035156,285.01593017578125,291.04888916015625,296.6991882324219,291.05828857421875,1.0,0.1625258177518844,1.0,1.0,0.7810235023498535,1.0,-0.611022412776947,0.3044016063213348,0.3066208362579345,0.0316355489194393,0.0,0.0,0.0,25.290510177612305,25.0,-4.5173163414001465,-0.0,39.25217819213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861640,296.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0576477050781,0.5411496758460999,0.050000000745058,0.0458777733147144,296.4668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0576477050781,0.5411496758460999,0.050000000745058,0.0483115054666996,296.4652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0576477050781,0.5411496758460999,0.050000000745058,0.0356827117502689,296.4542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0576477050781,0.5411496758460999,0.050000000745058,0.0483115054666996,296.6993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0576477050781,0.5411496758460999,0.050000000745058,0.2291689813137054,291.0574645996094,291.1499938964844,285.3500061035156,285.01348876953125,291.048828125,296.69927978515625,291.0569152832031,1.0,0.1624655425548553,1.0,1.0,0.781258761882782,1.0,-0.61100834608078,0.304400235414505,0.3066081404685974,0.0315521657466888,0.0,0.0,0.0,25.2613582611084,25.0,-3.8903825283050537,-0.0,39.22038650512695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861700,296.483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.056396484375,0.5412708520889282,0.050000000745058,0.0458768345415592,296.4676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.056396484375,0.5412708520889282,0.050000000745058,0.0483105145394802,296.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.056396484375,0.5412708520889282,0.050000000745058,0.0356819815933704,296.4551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.056396484375,0.5412708520889282,0.050000000745058,0.0483105145394802,296.699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.056396484375,0.5412708520889282,0.050000000745058,0.2291642874479293,291.05621337890625,291.1499938964844,285.3500061035156,285.0106506347656,291.0487670898437,296.69940185546875,291.0557556152344,1.0,0.162411630153656,1.0,1.0,0.7814940214157104,1.0,-0.610995888710022,0.3044019639492035,0.3065939247608185,0.0314635299146175,0.0,0.0,0.0,25.23529052734375,25.0,-3.354512453079224,-0.0,39.19196701049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861760,296.48486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0552978515625,0.5413798689842224,0.050000000745058,0.0458759926259517,296.4684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0552978515625,0.5413798689842224,0.050000000745058,0.0483096279203891,296.4667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0552978515625,0.5413798689842224,0.050000000745058,0.0356813259422779,296.45611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0552978515625,0.5413798689842224,0.050000000745058,0.0483096279203891,296.6996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0552978515625,0.5413798689842224,0.050000000745058,0.2291600704193115,291.0551452636719,291.1499938964844,285.3500061035156,285.0074157714844,291.0488586425781,296.6995544433594,291.05474853515625,1.0,0.1623630076646804,1.0,1.0,0.7818686366081238,1.0,-0.6109846830368042,0.3043928146362304,0.3065918385982513,0.0313642993569374,0.0,0.0,0.0,25.211793899536133,25.0,-2.8657944202423096,-0.0,39.166351318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861820,296.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0543518066406,0.5414780974388123,0.050000000745058,0.0458752326667308,296.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0543518066406,0.5414780974388123,0.050000000745058,0.048308826982975,296.467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0543518066406,0.5414780974388123,0.050000000745058,0.0356807336211204,296.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0543518066406,0.5414780974388123,0.050000000745058,0.048308826982975,296.69976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0543518066406,0.5414780974388123,0.050000000745058,0.2291562855243683,291.0542297363281,291.1499938964844,285.3500061035156,285.0037841796875,291.049072265625,296.69970703125,291.05389404296875,1.0,0.1623192429542541,1.0,1.0,0.7822431921958923,1.0,-0.6109746098518372,0.3043800890445709,0.3065944910049438,0.0312727317214012,0.0,0.0,0.0,25.190650939941406,25.0,-2.3917055130004883,-0.0,39.14330673217773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861880,296.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535583496094,0.5415675640106201,0.050000000745058,0.0458745397627353,296.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535583496094,0.5415675640106201,0.050000000745058,0.0483081005513668,296.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535583496094,0.5415675640106201,0.050000000745058,0.0356801971793174,296.4580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535583496094,0.5415675640106201,0.050000000745058,0.0483081005513668,296.699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535583496094,0.5415675640106201,0.050000000745058,0.2291528284549713,291.053466796875,291.1499938964844,285.3500061035156,284.999755859375,291.04937744140625,296.69989013671875,291.0531921386719,1.0,0.1622796803712844,1.0,1.0,0.7826177477836609,1.0,-0.6109654307365417,0.3043624460697174,0.3066029548645019,0.0311943553388118,0.0,0.0,0.0,25.17154121398925,25.0,-1.941489577293396,-0.0,39.122467041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861940,296.4886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0529479980469,0.5416483283042908,0.050000000745058,0.0458739176392555,296.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0529479980469,0.5416483283042908,0.050000000745058,0.0483074449002742,296.4692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0529479980469,0.5416483283042908,0.050000000745058,0.0356797128915786,296.4590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0529479980469,0.5416483283042908,0.050000000745058,0.0483074449002742,296.7001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0529479980469,0.5416483283042908,0.050000000745058,0.2291497141122818,291.0528869628906,291.1499938964844,285.3500061035156,284.9952697753906,291.0498352050781,296.7000732421875,291.0526733398437,1.0,0.1622442305088043,1.0,1.0,0.7829923033714294,1.0,-0.610957145690918,0.3043394684791565,0.3066176474094391,0.0311300475150346,0.0,0.0,0.0,25.15443420410156,25.0,-1.5139213800430298,-0.0,39.10380554199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862000,296.48992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.052490234375,0.5417219400405884,0.050000000745058,0.0458733476698398,296.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.052490234375,0.5417219400405884,0.050000000745058,0.0483068451285362,296.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.052490234375,0.5417219400405884,0.050000000745058,0.0356792733073234,296.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.052490234375,0.5417219400405884,0.050000000745058,0.0483068451285362,296.70037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.052490234375,0.5417219400405884,0.050000000745058,0.2291468828916549,291.05242919921875,291.1499938964844,285.3500061035156,284.9903259277344,291.0503845214844,296.7002868652344,291.0522766113281,1.0,0.1622121781110763,1.0,1.0,0.783366858959198,1.0,-0.6109495759010315,0.304311990737915,0.3066375851631164,0.0310776960104703,0.0,0.0,0.0,25.13896942138672,25.0,-1.0979150533676147,-0.0,39.08692932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862060,296.4912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521850585937,0.5417885184288025,0.050000000745058,0.0458728373050689,296.4730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521850585937,0.5417885184288025,0.050000000745058,0.0483063049614429,296.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521850585937,0.5417885184288025,0.050000000745058,0.0356788747012615,296.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521850585937,0.5417885184288025,0.050000000745058,0.0483063049614429,296.7005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521850585937,0.5417885184288025,0.050000000745058,0.2291443198919296,291.0521545410156,291.1499938964844,285.3505554199219,284.98553466796875,291.0512390136719,296.7005310058594,291.05206298828125,1.0,0.1621834337711334,1.0,1.0,0.7837850451469421,1.0,-0.6109427809715271,0.3042775690555572,0.3066652119159698,0.0310313627123832,0.0,0.0,0.0,25.125112533569336,25.0,-0.6730953454971313,-0.0,39.0718002319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862120,296.4925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520324707031,0.5418489575386047,0.050000000745058,0.0458723716437816,296.4739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520324707031,0.5418489575386047,0.050000000745058,0.0483058169484138,296.4718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520324707031,0.5418489575386047,0.050000000745058,0.0356785096228122,296.4620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520324707031,0.5418489575386047,0.050000000745058,0.0483058169484138,296.7008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520324707031,0.5418489575386047,0.050000000745058,0.2291419953107834,291.0520324707031,291.1499938964844,285.35223388671875,284.9814758300781,291.0527038574219,296.7007751464844,291.0520324707031,1.0,0.1621574759483337,1.0,1.0,0.7842032313346863,1.0,-0.6109365820884705,0.304240882396698,0.3066957294940948,0.030990794301033,0.0,0.0,0.0,25.11260223388672,25.0,-0.1227703392505645,-0.0,39.058135986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862180,296.49395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.5419031381607056,0.050000000745058,0.0458719544112682,296.4750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.5419031381607056,0.050000000745058,0.0483053773641586,296.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.5419031381607056,0.050000000745058,0.0356781855225563,296.4631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.5419031381607056,0.050000000745058,0.0483053773641586,296.7011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.5419031381607056,0.050000000745058,0.2291399091482162,291.0521850585937,291.1499938964844,285.3549499511719,284.9781494140625,291.05474853515625,296.7010192871094,291.05230712890625,1.0,0.1621342897415161,1.0,1.0,0.7846214175224304,1.0,-0.6109310388565063,0.3042029142379761,0.3067281544208526,0.0309544689953327,0.0,0.0,0.0,25.1014347076416,25.0,0.5681790709495544,-0.0,39.045936584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862240,296.495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05255126953125,0.5419524908065796,0.050000000745058,0.0458715744316577,296.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05255126953125,0.5419524908065796,0.050000000745058,0.0483049787580966,296.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.05255126953125,0.5419524908065796,0.050000000745058,0.0356778912246227,296.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05255126953125,0.5419524908065796,0.050000000745058,0.0483049787580966,296.7013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.05255126953125,0.5419524908065796,0.050000000745058,0.2291380167007446,291.0526123046875,291.1499938964844,285.3587646484375,284.9755249023437,291.0573425292969,296.7012939453125,291.0528564453125,1.0,0.1621132791042328,1.0,1.0,0.7850396037101746,1.0,-0.6109260320663452,0.3041644990444183,0.3067615330219269,0.0309202671051025,0.0,0.0,0.0,25.091312408447266,25.0,1.3688483238220217,-0.0,39.03487396240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862300,296.49676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05328369140625,0.5419965982437134,0.050000000745058,0.0458712354302406,296.47705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05328369140625,0.5419965982437134,0.050000000745058,0.048304621130228,296.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.05328369140625,0.5419965982437134,0.050000000745058,0.0356776267290115,296.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05328369140625,0.5419965982437134,0.050000000745058,0.048304621130228,296.70166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05328369140625,0.5419965982437134,0.050000000745058,0.2291363179683685,291.05340576171875,291.1499938964844,285.3635559082031,284.9736022949219,291.0604858398437,296.7015686035156,291.0538024902344,1.0,0.1620945036411285,1.0,1.0,0.7854577898979187,1.0,-0.6109215021133423,0.3041262328624725,0.3067952990531921,0.0308867543935775,0.0,0.0,0.0,25.0822696685791,25.0,2.268303394317627,-0.0,39.024993896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862360,296.49822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0543518066406,0.5420365333557129,0.050000000745058,0.0458709299564361,296.4781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0543518066406,0.5420365333557129,0.050000000745058,0.048304297029972,296.4756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0543518066406,0.5420365333557129,0.050000000745058,0.0356773883104324,296.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0543518066406,0.5420365333557129,0.050000000745058,0.048304297029972,296.7019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0543518066406,0.5420365333557129,0.050000000745058,0.2291347831487655,291.05450439453125,291.1499938964844,285.369384765625,284.97235107421875,291.0640563964844,296.7018737792969,291.0550537109375,1.0,0.1620774865150451,1.0,1.0,0.785837709903717,1.0,-0.6109174489974976,0.3040915131568908,0.3068259358406067,0.0308558903634548,0.0,0.0,0.0,25.074079513549805,25.0,3.227980375289917,-0.0,39.01604461669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862420,296.49969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557861328125,0.5420722961425781,0.050000000745058,0.045870654284954,296.4792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557861328125,0.5420722961425781,0.050000000745058,0.048304010182619,296.4767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557861328125,0.5420722961425781,0.050000000745058,0.0356771759688854,296.46746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557861328125,0.5420722961425781,0.050000000745058,0.048304010182619,296.7023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557861328125,0.5420722961425781,0.050000000745058,0.2291334122419357,291.0559997558594,291.1499938964844,285.37615966796875,284.9717712402344,291.0680847167969,296.70220947265625,291.05670166015625,1.0,0.162062257528305,1.0,1.0,0.7862176299095154,1.0,-0.6109138131141663,0.3040578067302704,0.3068560063838959,0.0308242160826921,0.0,0.0,0.0,25.066743850708008,25.0,4.238349437713623,-0.0,39.00802612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862480,296.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0575866699219,0.5421046018600464,0.050000000745058,0.0458704084157943,296.4803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0575866699219,0.5421046018600464,0.050000000745058,0.0483037456870079,296.4777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0575866699219,0.5421046018600464,0.050000000745058,0.0356769822537899,296.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0575866699219,0.5421046018600464,0.050000000745058,0.0483037456870079,296.7026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0575866699219,0.5421046018600464,0.050000000745058,0.2291321754455566,291.057861328125,291.1499938964844,285.3839111328125,284.97186279296875,291.0726013183594,296.7025451660156,291.0586853027344,1.0,0.1620484292507171,1.0,1.0,0.7865976095199585,1.0,-0.6109105348587036,0.3040249943733215,0.3068855106830597,0.0307911746203899,0.0,0.0,0.0,25.060089111328125,25.0,5.290241718292236,-0.0,39.000755310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862540,296.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05975341796875,0.5421335697174072,0.050000000745058,0.0458701848983764,296.48150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05975341796875,0.5421335697174072,0.050000000745058,0.0483035147190094,296.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.05975341796875,0.5421335697174072,0.050000000745058,0.0356768108904361,296.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05975341796875,0.5421335697174072,0.050000000745058,0.0483035147190094,296.7030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05975341796875,0.5421335697174072,0.050000000745058,0.2291310727596283,291.0600891113281,291.1499938964844,285.3925476074219,284.9725646972656,291.0775756835937,296.7029113769531,291.06109619140625,1.0,0.1620360165834427,1.0,1.0,0.7869775295257568,1.0,-0.6109075546264648,0.3039931654930115,0.3069143891334533,0.0307566057890653,0.0,0.0,0.0,25.054113388061523,25.0,6.379579544067383,-0.0,38.99422836303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862600,296.5043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0623474121094,0.5421595573425293,0.050000000745058,0.0458699837327003,296.4826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0623474121094,0.5421595573425293,0.050000000745058,0.0483033023774623,296.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0623474121094,0.5421595573425293,0.050000000745058,0.0356766544282436,296.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0623474121094,0.5421595573425293,0.050000000745058,0.0483033023774623,296.7033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0623474121094,0.5421595573425293,0.050000000745058,0.2291300743818283,291.0627136230469,291.1499938964844,285.402099609375,284.973876953125,291.0829772949219,296.7032775878906,291.0638732910156,1.0,0.1620247960090637,1.0,1.0,0.7873574495315552,1.0,-0.6109049320220947,0.3039622902870178,0.3069426119327545,0.0307204741984605,0.0,0.0,0.0,25.04871368408203,25.0,7.494779109954834,-0.0,38.98833084106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862660,296.5058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0653076171875,0.5421828031539917,0.050000000745058,0.0458698086440563,296.4839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0653076171875,0.5421828031539917,0.050000000745058,0.0483031161129474,296.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0653076171875,0.5421828031539917,0.050000000745058,0.0356765165925025,296.47222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0653076171875,0.5421828031539917,0.050000000745058,0.0483031161129474,296.70379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0653076171875,0.5421828031539917,0.050000000745058,0.2291291803121566,291.06573486328125,291.1499938964844,285.4125061035156,284.975830078125,291.088623046875,296.70367431640625,291.0670471191406,1.0,0.1620147079229354,1.0,1.0,0.7875562310218811,1.0,-0.6109025478363037,0.3039463460445404,0.3069562017917633,0.030696764588356,0.0,0.0,0.0,25.04385757446289,25.0,8.589248657226562,-0.0,38.983028411865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862720,296.5075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.5422036647796631,0.050000000745058,0.0458696484565734,296.48516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.5422036647796631,0.050000000745058,0.048302948474884,296.4822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.5422036647796631,0.050000000745058,0.0356763936579227,296.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.5422036647796631,0.050000000745058,0.048302948474884,296.7042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.5422036647796631,0.050000000745058,0.2291283905506134,291.06915283203125,291.1499938964844,285.4237976074219,284.97833251953125,291.0945739746094,296.7041015625,291.07061767578125,1.0,0.1620056182146072,1.0,1.0,0.7877549529075623,1.0,-0.6109004020690918,0.3039321899414062,0.3069682419300079,0.0306725110858678,0.0,0.0,0.0,25.03947639465332,25.0,9.649004936218262,-0.0,38.978248596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862780,296.5091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0723571777344,0.5422222018241882,0.050000000745058,0.0458695068955421,296.4864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0723571777344,0.5422222018241882,0.050000000745058,0.048302799463272,296.48345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0723571777344,0.5422222018241882,0.050000000745058,0.0356762818992137,296.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0723571777344,0.5422222018241882,0.050000000745058,0.048302799463272,296.7046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0723571777344,0.5422222018241882,0.050000000745058,0.2291276752948761,291.0729064941406,291.1499938964844,285.43585205078125,284.9814453125,291.1009826660156,296.7045288085937,291.07452392578125,1.0,0.161997452378273,1.0,1.0,0.7879536747932434,1.0,-0.6108985543251038,0.3039187788963318,0.306979775428772,0.030646838247776,0.0,0.0,0.0,25.035545349121094,25.0,10.705629348754885,-0.0,38.97396087646485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862840,296.5108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0764465332031,0.5422388315200806,0.050000000745058,0.0458693765103817,296.4877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0764465332031,0.5422388315200806,0.050000000745058,0.0483026653528213,296.48468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0764465332031,0.5422388315200806,0.050000000745058,0.0356761813163757,296.47607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0764465332031,0.5422388315200806,0.050000000745058,0.0483026653528213,296.70513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0764465332031,0.5422388315200806,0.050000000745058,0.2291270345449447,291.0770568847656,291.1499938964844,285.44873046875,284.985107421875,291.1077575683594,296.7049865722656,291.0788269042969,1.0,0.161990076303482,1.0,1.0,0.7881524562835693,1.0,-0.6108968257904053,0.3039060533046722,0.3069908022880554,0.0306198559701442,0.0,0.0,0.0,25.031997680664062,25.0,11.771944999694824,-0.0,38.9700927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862900,296.5126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0809326171875,0.5422536134719849,0.050000000745058,0.0458692647516727,296.4891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0809326171875,0.5422536134719849,0.050000000745058,0.0483025461435318,296.4859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0809326171875,0.5422536134719849,0.050000000745058,0.0356760956346988,296.4773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0809326171875,0.5422536134719849,0.050000000745058,0.0483025461435318,296.70562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0809326171875,0.5422536134719849,0.050000000745058,0.2291264832019806,291.08160400390625,291.1499938964844,285.4623718261719,284.98931884765625,291.11492919921875,296.7054748535156,291.08349609375,1.0,0.161983460187912,1.0,1.0,0.7883511781692505,1.0,-0.6108953356742859,0.3038939833641052,0.307001382112503,0.0305916704237461,0.0,0.0,0.0,25.02880859375,25.0,12.841217041015623,-0.0,38.96661758422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862960,296.514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0857849121094,0.5422667860984802,0.050000000745058,0.0458691641688346,296.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0857849121094,0.5422667860984802,0.050000000745058,0.0483024381101131,296.4872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0857849121094,0.5422667860984802,0.050000000745058,0.0356760174036026,296.478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0857849121094,0.5422667860984802,0.050000000745058,0.0483024381101131,296.7061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0857849121094,0.5422667860984802,0.050000000745058,0.2291259765625,291.08648681640625,291.1499938964844,285.47674560546875,284.9940490722656,291.1220703125,296.7059631347656,291.08856201171875,1.0,0.1619774997234344,1.0,1.0,0.7882016897201538,1.0,-0.6108940243721008,0.3039092421531677,0.3069847822189331,0.0305890217423439,0.0,0.0,0.0,25.02593040466309,25.0,13.837262153625488,-0.0,38.96348571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863020,296.5162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0909729003906,0.542278528213501,0.050000000745058,0.0458690747618675,296.491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0909729003906,0.542278528213501,0.050000000745058,0.0483023449778556,296.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0909729003906,0.542278528213501,0.050000000745058,0.0356759466230869,296.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0909729003906,0.542278528213501,0.050000000745058,0.0483023449778556,296.7066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0909729003906,0.542278528213501,0.050000000745058,0.2291255295276641,291.0917358398437,291.1499938964844,285.4918518066406,284.9992980957031,291.1294250488281,296.7065124511719,291.0939025878906,1.0,0.1619721353054046,1.0,1.0,0.7880522608757019,1.0,-0.6108928322792053,0.3039268553256988,0.3069659769535064,0.0305871963500976,0.0,0.0,0.0,25.023340225219727,25.0,14.737309455871582,-0.0,38.96067428588867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863080,296.51806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.096435546875,0.5422889590263367,0.050000000745058,0.0458689965307712,296.493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.096435546875,0.5422889590263367,0.050000000745058,0.0483022592961788,296.4899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.096435546875,0.5422889590263367,0.050000000745058,0.0356758832931518,296.4815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.096435546875,0.5422889590263367,0.050000000745058,0.0483022592961788,296.7072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.096435546875,0.5422889590263367,0.050000000745058,0.2291251271963119,291.0972595214844,291.1499938964844,285.50762939453125,285.0050354003906,291.1371459960937,296.7070617675781,291.0995483398437,1.0,0.1619673073291778,1.0,1.0,0.7879027724266052,1.0,-0.6108917593955994,0.3039449155330658,0.3069468438625335,0.0305845011025667,0.0,0.0,0.0,25.0210018157959,25.0,15.629480361938477,-0.0,38.95813751220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863140,296.5199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.10223388671875,0.5422981381416321,0.050000000745058,0.0458689257502555,296.4949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.10223388671875,0.5422981381416321,0.050000000745058,0.0483021847903728,296.4913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10223388671875,0.5422981381416321,0.050000000745058,0.0356758311390876,296.4830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10223388671875,0.5422981381416321,0.050000000745058,0.0483021847903728,296.70782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10223388671875,0.5422981381416321,0.050000000745058,0.2291247695684433,291.10308837890625,291.1499938964844,285.5240783691406,285.0112609863281,291.14520263671875,296.7076416015625,291.10552978515625,1.0,0.1619629561901092,1.0,1.0,0.7877533435821533,1.0,-0.610890805721283,0.3039633631706238,0.3069274425506592,0.0305810645222663,0.0,0.0,0.0,25.018903732299805,25.0,16.524738311767578,-0.0,38.95586013793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
