time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11863200,296.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083679199219,0.5423063039779663,0.050000000745058,0.0458688624203205,296.4964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083679199219,0.5423063039779663,0.050000000745058,0.0483021214604377,296.4927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083679199219,0.5423063039779663,0.050000000745058,0.0356757827103138,296.48455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083679199219,0.5423063039779663,0.050000000745058,0.0483021214604377,296.7084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083679199219,0.5423063039779663,0.050000000745058,0.2291244566440582,291.1092529296875,291.1499938964844,285.5411682128906,285.0179748535156,291.1535949707031,296.7082214355469,291.11181640625,1.0,0.1619590371847152,1.0,1.0,0.7876038551330566,1.0,-0.6108899712562561,0.3039821684360504,0.3069078326225281,0.0305770449340343,0.0,0.0,0.0,25.017009735107425,25.0,17.42293357849121,-0.0,38.95380783081055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863260,296.5238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11480712890625,0.5423135757446289,0.050000000745058,0.045868806540966,296.4980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11480712890625,0.5423135757446289,0.050000000745058,0.048302061855793,296.4942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11480712890625,0.5423135757446289,0.050000000745058,0.0356757380068302,296.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11480712890625,0.5423135757446289,0.050000000745058,0.048302061855793,296.70904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11480712890625,0.5423135757446289,0.050000000745058,0.2291241884231567,291.1157531738281,291.1499938964844,285.5588684082031,285.0251159667969,291.1617431640625,296.7088317871094,291.1184387207031,1.0,0.1619555205106735,1.0,1.0,0.7869568467140198,1.0,-0.6108892560005188,0.3040398061275482,0.3068494498729706,0.030611079186201,0.0,0.0,0.0,25.01529884338379,25.0,18.220521926879883,-0.0,38.951961517333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863320,296.5258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214904785156,0.5423200130462646,0.050000000745058,0.0458687581121921,296.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214904785156,0.5423200130462646,0.050000000745058,0.0483020097017288,296.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214904785156,0.5423200130462646,0.050000000745058,0.0356757007539272,296.4876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214904785156,0.5423200130462646,0.050000000745058,0.0483020097017288,296.709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214904785156,0.5423200130462646,0.050000000745058,0.2291239351034164,291.1224670410156,291.1499938964844,285.5771484375,285.03271484375,291.16998291015625,296.7095031738281,291.125244140625,1.0,0.1619523614645004,1.0,1.0,0.7863097786903381,1.0,-0.6108886003494263,0.3041004240512848,0.3067881762981415,0.0306477379053831,0.0,0.0,0.0,25.013755798339844,25.0,18.88506317138672,-0.0,38.95030212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863380,296.52789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5423256754875183,0.050000000745058,0.0458687134087085,296.50128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5423256754875183,0.050000000745058,0.0483019649982452,296.497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5423256754875183,0.050000000745058,0.0356756672263145,296.4892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5423256754875183,0.050000000745058,0.0483019649982452,296.7103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5423256754875183,0.050000000745058,0.2291237264871597,291.12939453125,291.1499938964844,285.5959777832031,285.0407409667969,291.1784973144531,296.71014404296875,291.1322631835937,1.0,0.1619495153427124,1.0,1.0,0.7856627702713013,1.0,-0.6108880043029785,0.30416139960289,0.3067266345024109,0.030684744939208,0.0,0.0,0.0,25.012371063232425,25.0,19.52723693847656,-0.0,38.94881820678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863440,296.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355285644531,0.5423306822776794,0.050000000745058,0.0458686761558055,296.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355285644531,0.5423306822776794,0.050000000745058,0.0483019240200519,296.4988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355285644531,0.5423306822776794,0.050000000745058,0.0356756374239921,296.49090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355285644531,0.5423306822776794,0.050000000745058,0.0483019240200519,296.7110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355285644531,0.5423306822776794,0.050000000745058,0.2291235327720642,291.1365661621094,291.1499938964844,285.6153564453125,285.0491638183594,291.18731689453125,296.7108459472656,291.1395263671875,1.0,0.161946952342987,1.0,1.0,0.7850157022476196,1.0,-0.6108875274658203,0.3042226135730743,0.3066649138927459,0.0307223200798034,0.0,0.0,0.0,25.01112174987793,25.0,20.18780517578125,-0.0,38.94747543334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863500,296.53204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5423351526260376,0.050000000745058,0.0458686426281929,296.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5423351526260376,0.050000000745058,0.0483018904924392,296.50048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5423351526260376,0.050000000745058,0.03567561134696,296.4925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5423351526260376,0.050000000745058,0.0483018904924392,296.7117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5423351526260376,0.050000000745058,0.229123368859291,291.1439819335937,291.1499938964844,285.6352233886719,285.0580139160156,291.1964111328125,296.7115478515625,291.14703369140625,1.0,0.1619446575641632,1.0,1.0,0.784368634223938,1.0,-0.6108870506286621,0.3042838871479034,0.3066031634807586,0.0307607315480709,0.0,0.0,0.0,25.01000022888184,25.0,20.860084533691406,-0.0,38.94627380371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863560,296.5342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.5423391461372375,0.050000000745058,0.0458686128258705,296.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.5423391461372375,0.050000000745058,0.0483018569648265,296.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.5423391461372375,0.050000000745058,0.0356755852699279,296.4942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.5423391461372375,0.050000000745058,0.0483018569648265,296.7125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.5423391461372375,0.050000000745058,0.2291232049465179,291.1516418457031,291.1499938964844,285.6556091308594,285.0672302246094,291.2050476074219,296.7122802734375,291.1547546386719,1.0,0.1619425863027572,1.0,1.0,0.7831105589866638,1.0,-0.6108866333961487,0.3043940365314483,0.3064926266670227,0.0308489520102739,0.0,0.0,0.0,25.00897979736328,25.0,21.410484313964844,-0.0,38.945194244384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863620,296.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582946777344,0.5423427820205688,0.050000000745058,0.0458685830235481,296.5082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582946777344,0.5423427820205688,0.050000000745058,0.0483018271625041,296.5037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582946777344,0.5423427820205688,0.050000000745058,0.0356755666434764,296.4960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582946777344,0.5423427820205688,0.050000000745058,0.0483018271625041,296.7132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582946777344,0.5423427820205688,0.050000000745058,0.2291230708360672,291.159423828125,291.1499938964844,285.6764221191406,285.0767822265625,291.2136535644531,296.7130432128906,291.16259765625,1.0,0.1619407385587692,1.0,1.0,0.7818525433540344,1.0,-0.61088627576828,0.3045082092285156,0.3063780963420868,0.0309426933526992,0.0,0.0,0.0,25.0080623626709,25.0,21.797306060791016,-0.0,38.9442253112793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863680,296.53857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661682128906,0.5423460006713867,0.050000000745058,0.0458685606718063,296.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661682128906,0.5423460006713867,0.050000000745058,0.0483018010854721,296.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661682128906,0.5423460006713867,0.050000000745058,0.0356755442917346,296.4977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661682128906,0.5423460006713867,0.050000000745058,0.0483018010854721,296.7140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661682128906,0.5423460006713867,0.050000000745058,0.2291229516267776,291.1673278808594,291.1499938964844,285.6976623535156,285.08673095703125,291.2225341796875,296.7138061523437,291.1705322265625,1.0,0.1619390845298767,1.0,1.0,0.7805944681167603,1.0,-0.6108859777450562,0.3046229779720306,0.3062629997730255,0.0310389343649148,0.0,0.0,0.0,25.00723648071289,25.0,22.18081855773925,-0.0,38.943355560302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863740,296.5408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741943359375,0.5423489809036255,0.050000000745058,0.0458685383200645,296.5119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741943359375,0.5423489809036255,0.050000000745058,0.0483017787337303,296.5072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741943359375,0.5423489809036255,0.050000000745058,0.0356755293905735,296.4996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741943359375,0.5423489809036255,0.050000000745058,0.0483017787337303,296.7148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741943359375,0.5423489809036255,0.050000000745058,0.2291228324174881,291.17535400390625,291.1499938964844,285.7193298339844,285.0970153808594,291.2315979003906,296.714599609375,291.1786193847656,1.0,0.1619375944137573,1.0,1.0,0.7793363928794861,1.0,-0.6108856797218323,0.3047382831573486,0.3061473965644836,0.0311378818005323,0.0,0.0,0.0,25.006492614746094,25.0,22.583166122436523,-0.0,38.94257736206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863800,296.5430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.5423516631126404,0.050000000745058,0.0458685159683227,296.513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.5423516631126404,0.050000000745058,0.0483017563819885,296.50897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.5423516631126404,0.050000000745058,0.035675510764122,296.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.5423516631126404,0.050000000745058,0.0483017563819885,296.7156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.5423516631126404,0.050000000745058,0.2291227281093597,291.1835632324219,291.1499938964844,285.7413330078125,285.10760498046875,291.2408752441406,296.7154235839844,291.1868896484375,1.0,0.1619362533092498,1.0,1.0,0.7780783176422119,1.0,-0.6108853816986084,0.3048540651798248,0.3060313463211059,0.031239716336131,0.0,0.0,0.0,25.005823135375977,25.0,23.00580596923828,-0.0,38.94187545776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863860,296.5453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1907043457031,0.5423542261123657,0.050000000745058,0.0458684973418712,296.515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1907043457031,0.5423542261123657,0.050000000745058,0.0483017340302467,296.5107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1907043457031,0.5423542261123657,0.050000000745058,0.0356754958629608,296.5033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1907043457031,0.5423542261123657,0.050000000745058,0.0483017340302467,296.716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1907043457031,0.5423542261123657,0.050000000745058,0.2291226387023925,291.19189453125,291.1499938964844,285.76373291015625,285.1184997558594,291.24951171875,296.7162780761719,291.1952819824219,1.0,0.1619350463151931,1.0,1.0,0.776138186454773,1.0,-0.6108851432800293,0.3050281405448913,0.3058570027351379,0.0314021781086921,0.0,0.0,0.0,25.00521278381348,25.0,23.295284271240234,-0.0,38.94124603271485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863920,296.5477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1990661621094,0.5423566699028015,0.050000000745058,0.0458684787154197,296.5178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1990661621094,0.5423566699028015,0.050000000745058,0.0483017154037952,296.5125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1990661621094,0.5423566699028015,0.050000000745058,0.0356754809617996,296.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1990661621094,0.5423566699028015,0.050000000745058,0.0483017154037952,296.7174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1990661621094,0.5423566699028015,0.050000000745058,0.2291225492954254,291.2002868652344,291.1499938964844,285.78643798828125,285.12969970703125,291.25799560546875,296.7171325683594,291.20367431640625,1.0,0.1619339883327484,1.0,1.0,0.7741979956626892,1.0,-0.6108849048614502,0.305208146572113,0.3056767284870147,0.0315731540322303,0.0,0.0,0.0,25.0046615600586,25.0,23.402956008911133,-0.0,38.9406852722168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863980,296.5500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2074584960937,0.542358934879303,0.050000000745058,0.0458684600889682,296.5198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2074584960937,0.542358934879303,0.050000000745058,0.0483016967773437,296.514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2074584960937,0.542358934879303,0.050000000745058,0.0356754697859287,296.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2074584960937,0.542358934879303,0.050000000745058,0.0483016967773437,296.7182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2074584960937,0.542358934879303,0.050000000745058,0.2291224598884582,291.20867919921875,291.1499938964844,285.8094482421875,285.1412048339844,291.2666320800781,296.7179870605469,291.2120666503906,1.0,0.161933034658432,1.0,1.0,0.7722578644752502,1.0,-0.6108846664428711,0.3053904175758362,0.3054942190647125,0.0317488685250282,0.0,0.0,0.0,25.004165649414062,25.0,23.48758316040039,-0.0,38.94018173217773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864040,296.552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.21588134765625,0.5423610210418701,0.050000000745058,0.045868445187807,296.5219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.21588134765625,0.5423610210418701,0.050000000745058,0.0483016818761825,296.51629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21588134765625,0.5423610210418701,0.050000000745058,0.0356754548847675,296.5091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.21588134765625,0.5423610210418701,0.050000000745058,0.0483016818761825,296.7192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.21588134765625,0.5423610210418701,0.050000000745058,0.2291223704814911,291.21710205078125,291.1499938964844,285.8327331542969,285.1529541015625,291.275390625,296.7189025878906,291.2204895019531,1.0,0.1619321703910827,1.0,1.0,0.7703176736831665,1.0,-0.610884428024292,0.3055749833583832,0.3053094446659088,0.0319292284548282,0.0,0.0,0.0,25.003719329833984,25.0,23.60505485534668,-0.0,38.93973159790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864100,296.5549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.224365234375,0.5423630475997925,0.050000000745058,0.0458684302866458,296.5240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.224365234375,0.5423630475997925,0.050000000745058,0.048301663249731,296.5181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.224365234375,0.5423630475997925,0.050000000745058,0.0356754437088966,296.5111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.224365234375,0.5423630475997925,0.050000000745058,0.048301663249731,296.7201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.224365234375,0.5423630475997925,0.050000000745058,0.2291222959756851,291.2255859375,291.1499938964844,285.85626220703125,285.1649780273437,291.2842712402344,296.7198181152344,291.22900390625,1.0,0.161931425333023,1.0,1.0,0.7683775424957275,1.0,-0.6108842492103577,0.3057619035243988,0.3051223158836365,0.0321142226457595,0.0,0.0,0.0,25.003318786621094,25.0,23.748130798339844,-0.0,38.939334869384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864160,296.557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2328796386719,0.5423650741577148,0.050000000745058,0.0458684116601944,296.5261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2328796386719,0.5423650741577148,0.050000000745058,0.0483016483485698,296.5201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2328796386719,0.5423650741577148,0.050000000745058,0.0356754325330257,296.5131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2328796386719,0.5423650741577148,0.050000000745058,0.0483016483485698,296.7210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2328796386719,0.5423650741577148,0.050000000745058,0.2291222214698791,291.2341003417969,291.1499938964844,285.8800354003906,285.1772155761719,291.29229736328125,296.7207336425781,291.237548828125,1.0,0.1619307398796081,1.0,1.0,0.7657297849655151,1.0,-0.6108840107917786,0.3060168325901031,0.3048672080039978,0.032369028776884,0.0,0.0,0.0,25.00294685363769,25.0,23.74105262756348,-0.0,38.9389762878418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864220,296.55987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2413635253906,0.5423670411109924,0.050000000745058,0.0458683967590332,296.5282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2413635253906,0.5423670411109924,0.050000000745058,0.0483016334474086,296.5220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2413635253906,0.5423670411109924,0.050000000745058,0.0356754213571548,296.51519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2413635253906,0.5423670411109924,0.050000000745058,0.0483016334474086,296.72198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2413635253906,0.5423670411109924,0.050000000745058,0.2291221469640731,291.2425537109375,291.1499938964844,285.90399169921875,285.189697265625,291.300048828125,296.7216796875,291.2459411621094,1.0,0.1619301587343216,1.0,1.0,0.7630820274353027,1.0,-0.6108838319778442,0.3062813878059387,0.3046024441719055,0.0326352901756763,0.0,0.0,0.0,25.002609252929688,25.0,23.51637077331543,-0.0,38.93865966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864280,296.5623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.24969482421875,0.5423688888549805,0.050000000745058,0.0458683855831623,296.5304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.24969482421875,0.5423688888549805,0.050000000745058,0.0483016185462474,296.5240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24969482421875,0.5423688888549805,0.050000000745058,0.0356754101812839,296.5173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.24969482421875,0.5423688888549805,0.050000000745058,0.0483016185462474,296.72296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24969482421875,0.5423688888549805,0.050000000745058,0.2291220724582672,291.2509155273437,291.1499938964844,285.9281005859375,285.202392578125,291.3078308105469,296.7226257324219,291.2542419433594,1.0,0.1619296222925186,1.0,1.0,0.7604342103004456,1.0,-0.6108836531639099,0.3065516054630279,0.3043320477008819,0.032908659428358,0.0,0.0,0.0,25.00230598449707,25.0,23.286640167236328,-0.0,38.93837738037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864340,296.56494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2579650878906,0.5423706769943237,0.050000000745058,0.0458683706820011,296.53271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2579650878906,0.5423706769943237,0.050000000745058,0.0483016036450862,296.52606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2579650878906,0.5423706769943237,0.050000000745058,0.035675399005413,296.5194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2579650878906,0.5423706769943237,0.050000000745058,0.0483016036450862,296.72393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2579650878906,0.5423706769943237,0.050000000745058,0.2291220128536224,291.2591552734375,291.1499938964844,285.952392578125,285.2153015136719,291.31561279296875,296.7236022949219,291.262451171875,1.0,0.1619291603565216,1.0,1.0,0.7577864527702332,1.0,-0.6108834743499756,0.3068276047706604,0.3040558695793152,0.0331890396773815,0.0,0.0,0.0,25.00203323364257,25.0,23.076038360595703,-0.0,38.938133239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864400,296.56756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26617431640625,0.5423723459243774,0.050000000745058,0.0458683557808399,296.53497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26617431640625,0.5423723459243774,0.050000000745058,0.048301588743925,296.5281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.26617431640625,0.5423723459243774,0.050000000745058,0.0356753878295421,296.5215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.26617431640625,0.5423723459243774,0.050000000745058,0.048301588743925,296.7249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.26617431640625,0.5423723459243774,0.050000000745058,0.2291219383478164,291.267333984375,291.1499938964844,285.9767761230469,285.2283935546875,291.3233947753906,296.724609375,291.2706298828125,1.0,0.1619287580251693,1.0,1.0,0.7551386952400208,1.0,-0.6108832955360413,0.3071096837520599,0.3037736117839813,0.0334762521088123,0.0,0.0,0.0,25.001785278320312,25.0,22.88734436035156,-0.0,38.93791198730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864460,296.5701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2742919921875,0.5423740744590759,0.050000000745058,0.045868344604969,296.5372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2742919921875,0.5423740744590759,0.050000000745058,0.0483015738427639,296.5301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2742919921875,0.5423740744590759,0.050000000745058,0.0356753803789615,296.52374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2742919921875,0.5423740744590759,0.050000000745058,0.0483015738427639,296.7259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2742919921875,0.5423740744590759,0.050000000745058,0.2291218787431717,291.2754821777344,291.1499938964844,286.00128173828125,285.2416381835937,291.33013916015625,296.7256164550781,291.2787170410156,1.0,0.1619284152984619,1.0,1.0,0.7518037557601929,1.0,-0.6108831167221069,0.3074696660041809,0.303413450717926,0.0338415503501892,0.0,0.0,0.0,25.001548767089844,25.0,22.53542900085449,-0.0,38.93772506713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864520,296.5728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2822570800781,0.5423756837844849,0.050000000745058,0.0458683334290981,296.5395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2822570800781,0.5423756837844849,0.050000000745058,0.048301562666893,296.5322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2822570800781,0.5423756837844849,0.050000000745058,0.0356753692030906,296.52593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2822570800781,0.5423756837844849,0.050000000745058,0.048301562666893,296.7269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2822570800781,0.5423756837844849,0.050000000745058,0.2291218191385269,291.28338623046875,291.1499938964844,286.0258178710937,285.25506591796875,291.33642578125,296.72662353515625,291.2865295410156,1.0,0.161928117275238,1.0,1.0,0.748468816280365,1.0,-0.6108829379081726,0.3078447878360748,0.3030381500720978,0.0342220850288867,0.0,0.0,0.0,25.00133514404297,25.0,21.952136993408203,-0.0,38.93756103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864580,296.5755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2899475097656,0.542377233505249,0.050000000745058,0.0458683185279369,296.5419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2899475097656,0.542377233505249,0.050000000745058,0.0483015514910221,296.5343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2899475097656,0.542377233505249,0.050000000745058,0.03567536175251,296.5281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2899475097656,0.542377233505249,0.050000000745058,0.0483015514910221,296.7279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2899475097656,0.542377233505249,0.050000000745058,0.2291217595338821,291.2910461425781,291.1499938964844,286.0504150390625,285.2686462402344,291.3425598144531,296.7276611328125,291.2940979003906,1.0,0.1619278639554977,1.0,1.0,0.7451338768005371,1.0,-0.6108828186988831,0.3082308769226074,0.3026519119739532,0.0346133485436439,0.0,0.0,0.0,25.001140594482425,25.0,21.333372116088867,-0.0,38.93741989135742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864640,296.57830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29742431640625,0.5423786044120789,0.050000000745058,0.0458683110773563,296.5443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.29742431640625,0.5423786044120789,0.050000000745058,0.0483015403151512,296.5365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.29742431640625,0.5423786044120789,0.050000000745058,0.0356753505766391,296.53045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29742431640625,0.5423786044120789,0.050000000745058,0.0483015403151512,296.72906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29742431640625,0.5423786044120789,0.050000000745058,0.2291216999292373,291.2984924316406,291.1499938964844,286.0750427246094,285.2823486328125,291.3485717773437,296.72869873046875,291.30145263671875,1.0,0.1619276404380798,1.0,1.0,0.7417989373207092,1.0,-0.6108826398849487,0.3086282610893249,0.3022544085979461,0.0350153855979442,0.0,0.0,0.0,25.00096321105957,25.0,20.73826789855957,-0.0,38.93730163574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864700,296.5810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3046875,0.5423799753189087,0.050000000745058,0.0458682999014854,296.5467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3046875,0.5423799753189087,0.050000000745058,0.0483015291392803,296.5386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3046875,0.5423799753189087,0.050000000745058,0.0356753431260585,296.5327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3046875,0.5423799753189087,0.050000000745058,0.0483015291392803,296.7301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3046875,0.5423799753189087,0.050000000745058,0.2291216552257537,291.30572509765625,291.1499938964844,286.0996398925781,285.2961730957031,291.3544311523437,296.7297668457031,291.30859375,1.0,0.1619274616241455,1.0,1.0,0.7384639978408813,1.0,-0.6108825206756592,0.309037297964096,0.3018452227115631,0.0354283973574638,0.0,0.0,0.0,25.00080108642578,25.0,20.16254615783692,-0.0,38.93720245361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864760,296.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.311767578125,0.5423812866210938,0.050000000745058,0.0458682887256145,296.5491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.311767578125,0.5423812866210938,0.050000000745058,0.0483015179634094,296.5408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.311767578125,0.5423812866210938,0.050000000745058,0.0356753356754779,296.5350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.311767578125,0.5423812866210938,0.050000000745058,0.0483015179634094,296.7311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.311767578125,0.5423812866210938,0.050000000745058,0.229121595621109,291.3127746582031,291.1499938964844,286.12420654296875,285.31011962890625,291.35906982421875,296.7308349609375,291.3155517578125,1.0,0.1619273275136947,1.0,1.0,0.7345165610313416,1.0,-0.6108824014663696,0.3095322549343109,0.3013501167297363,0.0359260626137256,0.0,0.0,0.0,25.00064277648925,25.0,19.408296585083008,-0.0,38.9371223449707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864820,296.5867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3185119628906,0.5423824787139893,0.050000000745058,0.0458682812750339,296.5516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3185119628906,0.5423824787139893,0.050000000745058,0.0483015067875385,296.5430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3185119628906,0.5423824787139893,0.050000000745058,0.0356753282248973,296.53741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3185119628906,0.5423824787139893,0.050000000745058,0.0483015067875385,296.7322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3185119628906,0.5423824787139893,0.050000000745058,0.2291215509176254,291.3194580078125,291.1499938964844,286.1487121582031,285.3241577148437,291.36309814453125,296.7319030761719,291.3220520019531,1.0,0.1619272232055664,1.0,1.0,0.730569064617157,1.0,-0.6108822822570801,0.3100495040416717,0.3008327484130859,0.0364448614418506,0.0,0.0,0.0,25.0004940032959,25.0,18.40518569946289,-0.0,38.93706512451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864880,296.5895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3248291015625,0.54238361120224,0.050000000745058,0.045868270099163,296.5541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3248291015625,0.54238361120224,0.050000000745058,0.0483014993369579,296.5453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3248291015625,0.54238361120224,0.050000000745058,0.0356753207743167,296.5397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3248291015625,0.54238361120224,0.050000000745058,0.0483014993369579,296.7333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3248291015625,0.54238361120224,0.050000000745058,0.2291215062141418,291.3257141113281,291.1499938964844,286.1731262207031,285.3382873535156,291.3667907714844,296.73297119140625,291.3281555175781,1.0,0.1619271636009216,1.0,1.0,0.7266216278076172,1.0,-0.6108821630477905,0.3105848133563995,0.300297349691391,0.0369804166257381,0.0,0.0,0.0,25.00035858154297,25.0,17.37447166442871,-0.0,38.93701934814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864940,296.59246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33074951171875,0.542384684085846,0.050000000745058,0.0458682626485824,296.5567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.33074951171875,0.542384684085846,0.050000000745058,0.048301488161087,296.547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33074951171875,0.542384684085846,0.050000000745058,0.0356753170490264,296.54217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33074951171875,0.542384684085846,0.050000000745058,0.048301488161087,296.73443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33074951171875,0.542384684085846,0.050000000745058,0.2291214764118194,291.33160400390625,291.1499938964844,286.19744873046875,285.3524780273437,291.37017822265625,296.73406982421875,291.3338928222656,1.0,0.161927118897438,1.0,1.0,0.7226741313934326,1.0,-0.610882043838501,0.3111387491226196,0.2997432947158813,0.0375332422554492,0.0,0.0,0.0,25.000232696533203,25.0,16.346986770629883,-0.0,38.93699264526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865000,296.59539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3363647460937,0.5423855781555176,0.050000000745058,0.0458682551980018,296.55926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3363647460937,0.5423855781555176,0.050000000745058,0.0483014807105064,296.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3363647460937,0.5423855781555176,0.050000000745058,0.0356753095984458,296.5445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3363647460937,0.5423855781555176,0.050000000745058,0.0483014807105064,296.73553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3363647460937,0.5423855781555176,0.050000000745058,0.2291214317083358,291.3371276855469,291.1499938964844,286.2216186523437,285.36676025390625,291.3731994628906,296.73516845703125,291.3392944335937,1.0,0.1619271039962768,1.0,1.0,0.7187266945838928,1.0,-0.6108819246292114,0.3117119967937469,0.2991699576377868,0.0381038896739482,0.0,0.0,0.0,25.0001163482666,25.0,15.323634147644045,-0.0,38.93697738647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865060,296.5983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3415832519531,0.542386531829834,0.050000000745058,0.0458682477474212,296.5618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3415832519531,0.542386531829834,0.050000000745058,0.0483014732599258,296.5521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3415832519531,0.542386531829834,0.050000000745058,0.0356753058731555,296.5470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3415832519531,0.542386531829834,0.050000000745058,0.0483014732599258,296.73663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3415832519531,0.542386531829834,0.050000000745058,0.2291214019060135,291.3423156738281,291.1499938964844,286.2456359863281,285.38104248046875,291.3749389648437,296.7362670898437,291.34429931640625,1.0,0.161927118897438,1.0,1.0,0.7142958045005798,1.0,-0.6108818650245667,0.3123744130134582,0.2985074520111084,0.0387619584798812,0.0,0.0,0.0,24.99999618530273,25.0,14.13076114654541,-0.0,38.93697738647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865120,296.6013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3463134765625,0.5423873662948608,0.050000000745058,0.0458682440221309,296.5644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3463134765625,0.5423873662948608,0.050000000745058,0.0483014695346355,296.5544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3463134765625,0.5423873662948608,0.050000000745058,0.035675298422575,296.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3463134765625,0.5423873662948608,0.050000000745058,0.0483014695346355,296.7377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3463134765625,0.5423873662948608,0.050000000745058,0.2291213721036911,291.34698486328125,291.1499938964844,286.2694396972656,285.3953857421875,291.3758239746094,296.7373962402344,291.3487243652344,1.0,0.1619271636009216,1.0,1.0,0.7098649740219116,1.0,-0.6108817458152771,0.3130671679973602,0.2978146076202392,0.0394488908350467,0.0,0.0,0.0,24.9998836517334,25.0,12.698988914489746,-0.0,38.93699264526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865180,296.6043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3504638671875,0.5423881411552429,0.050000000745058,0.0458682365715503,296.5671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3504638671875,0.5423881411552429,0.050000000745058,0.0483014620840549,296.5567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3504638671875,0.5423881411552429,0.050000000745058,0.0356752946972847,296.55194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3504638671875,0.5423881411552429,0.050000000745058,0.0483014620840549,296.7388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3504638671875,0.5423881411552429,0.050000000745058,0.2291213423013687,291.3510437011719,291.1499938964844,286.29302978515625,285.4097595214844,291.376220703125,296.7384948730469,291.3525695800781,1.0,0.1619272232055664,1.0,1.0,0.7054341435432434,1.0,-0.6108816862106323,0.3137867748737335,0.2970949113368988,0.0401613488793373,0.0,0.0,0.0,24.99977684020996,25.0,11.209094047546388,-0.0,38.93701934814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865240,296.6073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3540954589844,0.542388916015625,0.050000000745058,0.0458682291209697,296.5697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3540954589844,0.542388916015625,0.050000000745058,0.0483014546334743,296.5591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3540954589844,0.542388916015625,0.050000000745058,0.0356752909719944,296.554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3540954589844,0.542388916015625,0.050000000745058,0.0483014546334743,296.739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3540954589844,0.542388916015625,0.050000000745058,0.2291213124990463,291.3545837402344,291.1499938964844,286.31640625,285.42413330078125,291.3760986328125,296.7395935058594,291.3558959960937,1.0,0.1619273275136947,1.0,1.0,0.7010032534599304,1.0,-0.6108816266059875,0.3145340979099273,0.2963475286960602,0.04090042039752,0.0,0.0,0.0,24.999675750732425,25.0,9.717639923095703,-0.0,38.93706130981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865300,296.6104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3571472167969,0.5423895716667175,0.050000000745058,0.0458682253956794,296.57244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3571472167969,0.5423895716667175,0.050000000745058,0.048301450908184,296.5614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3571472167969,0.5423895716667175,0.050000000745058,0.0356752872467041,296.55694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3571472167969,0.5423895716667175,0.050000000745058,0.048301450908184,296.7410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3571472167969,0.5423895716667175,0.050000000745058,0.2291212826967239,291.3575744628906,291.1499938964844,286.3394775390625,285.4385070800781,291.3753967285156,296.74072265625,291.3586730957031,1.0,0.1619274318218231,1.0,1.0,0.6965724229812622,1.0,-0.6108815670013428,0.315310001373291,0.2955715358257293,0.0416673719882965,0.0,0.0,0.0,24.99958038330078,25.0,8.219383239746094,-0.0,38.93711471557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
