time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11865360,296.613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3597106933594,0.5423903465270996,0.050000000745058,0.0458682179450988,296.5751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3597106933594,0.5423903465270996,0.050000000745058,0.0483014434576034,296.5638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3597106933594,0.5423903465270996,0.050000000745058,0.0356752835214138,296.5594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3597106933594,0.5423903465270996,0.050000000745058,0.0483014434576034,296.7422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3597106933594,0.5423903465270996,0.050000000745058,0.2291212528944015,291.3600769042969,291.1499938964844,286.3622741699219,285.452880859375,291.3734436035156,296.7418212890625,291.3609313964844,1.0,0.161927580833435,1.0,1.0,0.6918553709983826,1.0,-0.6108814477920532,0.3161649405956268,0.2947165369987488,0.0425130240619182,0.0,0.0,0.0,24.999481201171875,25.0,6.581050395965576,-0.0,38.93717956542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865420,296.6166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.36163330078125,0.5423911809921265,0.050000000745058,0.0458682142198085,296.5778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.36163330078125,0.5423911809921265,0.050000000745058,0.0483014360070228,296.5661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.36163330078125,0.5423911809921265,0.050000000745058,0.0356752760708332,296.56201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.36163330078125,0.5423911809921265,0.050000000745058,0.0483014360070228,296.7433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.36163330078125,0.5423911809921265,0.050000000745058,0.2291212230920791,291.36187744140625,291.1499938964844,286.384765625,285.4672241210937,291.3705749511719,296.7429504394531,291.3624572753906,1.0,0.1619277447462082,1.0,1.0,0.6871383190155029,1.0,-0.6108813881874084,0.3170574903488159,0.2938238680362701,0.043396983295679,0.0,0.0,0.0,24.999385833740234,25.0,4.7479424476623535,-0.0,38.93725204467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865480,296.6197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.36285400390625,0.5423920750617981,0.050000000745058,0.0458682067692279,296.58056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.36285400390625,0.5423920750617981,0.050000000745058,0.0483014285564422,296.5685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.36285400390625,0.5423920750617981,0.050000000745058,0.0356752723455429,296.5645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.36285400390625,0.5423920750617981,0.050000000745058,0.0483014285564422,296.7444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.36285400390625,0.5423920750617981,0.050000000745058,0.2291211932897567,291.3630065917969,291.1499938964844,286.4068908691406,285.4815368652344,291.36700439453125,296.7440490722656,291.3633117675781,1.0,0.1619279235601425,1.0,1.0,0.6824212670326233,1.0,-0.6108812689781189,0.3179855346679687,0.2928957343101501,0.0443181581795215,0.0,0.0,0.0,24.99929618835449,25.0,2.863612413406372,-0.0,38.93733978271485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865540,296.6228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3633728027344,0.5423930883407593,0.050000000745058,0.0458681993186473,296.58331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3633728027344,0.5423930883407593,0.050000000745058,0.0483014211058616,296.5709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3633728027344,0.5423930883407593,0.050000000745058,0.0356752648949623,296.5671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3633728027344,0.5423930883407593,0.050000000745058,0.0483014211058616,296.7455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3633728027344,0.5423930883407593,0.050000000745058,0.2291211485862732,291.3634033203125,291.1499938964844,286.4286499023437,285.49578857421875,291.3626708984375,296.7451477050781,291.3634338378906,1.0,0.1619281321763992,1.0,1.0,0.6777041554450989,1.0,-0.6108811497688293,0.3189499974250793,0.2919311821460724,0.045278750360012,0.0,0.0,0.0,24.999208450317383,25.0,0.9527110457420348,-0.0,38.93743515014648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865600,296.62603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3632202148437,0.5423943996429443,0.050000000745058,0.0458681881427764,296.5860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3632202148437,0.5423943996429443,0.050000000745058,0.0483014099299907,296.5733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3632202148437,0.5423943996429443,0.050000000745058,0.0356752574443817,296.5696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3632202148437,0.5423943996429443,0.050000000745058,0.0483014099299907,296.7466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3632202148437,0.5423943996429443,0.050000000745058,0.2291211038827896,291.3631591796875,291.1499938964844,286.45001220703125,285.5099792480469,291.3575744628906,296.7462463378906,291.3629150390625,1.0,0.1619283556938171,1.0,1.0,0.6729871034622192,1.0,-0.6108810305595398,0.3199519515037536,0.2909291088581085,0.0462811030447483,0.0,0.0,0.0,24.99912452697754,25.0,-0.9881542921066284,-0.0,38.93754196166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865660,296.6302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.36236572265625,0.5423959493637085,0.050000000745058,0.0458681769669055,296.58984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.36236572265625,0.5423959493637085,0.050000000745058,0.0483013987541198,296.5767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.36236572265625,0.5423959493637085,0.050000000745058,0.0356752499938011,296.5732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.36236572265625,0.5423959493637085,0.050000000745058,0.0483013987541198,296.7487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.36236572265625,0.5423959493637085,0.050000000745058,0.2291210442781448,291.3622131347656,291.1499938964844,286.4715270996094,285.5245056152344,291.3521423339844,296.7479248046875,291.3616943359375,1.0,0.1619285941123962,1.0,1.0,0.6682314872741699,1.0,-0.6108809113502502,0.3210006058216095,0.2898802757263183,0.0473355278372764,0.0,0.0,0.0,24.99904060363769,25.0,-2.8983914852142334,-0.0,38.93765258789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865720,296.6360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.36090087890625,0.5423978567123413,0.050000000745058,0.0458681620657444,296.5953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.36090087890625,0.5423978567123413,0.050000000745058,0.0483013838529586,296.58184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.36090087890625,0.5423978567123413,0.050000000745058,0.0356752350926399,296.5785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.36090087890625,0.5423978567123413,0.050000000745058,0.0483013838529586,296.7525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.36090087890625,0.5423978567123413,0.050000000745058,0.2291209697723388,291.36065673828125,291.1499938964844,286.4937744140625,285.5397644042969,291.34722900390625,296.751220703125,291.35992431640625,1.0,0.1619288623332977,1.0,1.0,0.6634758114814758,1.0,-0.6108806729316711,0.3220901787281036,0.2887904942035675,0.0484375730156898,0.0,0.0,0.0,24.99896049499512,25.0,-4.504450798034668,-0.0,38.937774658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865780,296.6435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.35894775390625,0.5424001812934875,0.050000000745058,0.0458681434392929,296.6024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.35894775390625,0.5424001812934875,0.050000000745058,0.0483013652265071,296.5885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.35894775390625,0.5424001812934875,0.050000000745058,0.035675223916769,296.5854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.35894775390625,0.5424001812934875,0.050000000745058,0.0483013652265071,296.7581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.35894775390625,0.5424001812934875,0.050000000745058,0.2291208803653717,291.358642578125,291.1499938964844,286.5167236328125,285.5556945800781,291.3428955078125,296.7562561035156,291.3577575683594,1.0,0.1619291454553604,1.0,1.0,0.6587201952934265,1.0,-0.610880434513092,0.323221355676651,0.2876591086387634,0.0495890788733959,0.0,0.0,0.0,24.998884201049805,25.0,-5.702256679534912,-0.0,38.93790054321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865840,296.6522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.356689453125,0.5424028635025024,0.050000000745058,0.0458681210875511,296.61083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.356689453125,0.5424028635025024,0.050000000745058,0.0483013428747653,296.5965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.356689453125,0.5424028635025024,0.050000000745058,0.0356752052903175,296.5936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.356689453125,0.5424028635025024,0.050000000745058,0.0483013428747653,296.7649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.356689453125,0.5424028635025024,0.050000000745058,0.2291207760572433,291.3563537597656,291.1499938964844,286.5403747558594,285.57232666015625,291.3388671875,296.7626342773437,291.3553771972656,1.0,0.1619294434785843,1.0,1.0,0.6539645195007324,1.0,-0.6108801960945129,0.3243956267833709,0.2864845693111419,0.0507918298244476,0.0,0.0,0.0,24.99880790710449,25.0,-6.599199295043945,-0.0,38.93803787231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865900,296.6621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3542175292969,0.5424059629440308,0.050000000745058,0.0458680987358093,296.62042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3542175292969,0.5424059629440308,0.050000000745058,0.0483013167977333,296.6057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3542175292969,0.5424059629440308,0.050000000745058,0.035675186663866,296.60302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3542175292969,0.5424059629440308,0.050000000745058,0.0483013167977333,296.7731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3542175292969,0.5424059629440308,0.050000000745058,0.2291206568479538,291.3538513183594,291.1499938964844,286.56463623046875,285.5896301269531,291.33514404296875,296.7703857421875,291.3528137207031,1.0,0.1619297564029693,1.0,1.0,0.6492089033126831,1.0,-0.6108798980712891,0.3256147503852844,0.2852651178836822,0.052046924829483,0.0,0.0,0.0,24.99873352050781,25.0,-7.234708786010742,-0.0,38.93817901611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865960,296.6729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3515930175781,0.5424093008041382,0.050000000745058,0.0458680726587772,296.6309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3515930175781,0.5424093008041382,0.050000000745058,0.0483012907207012,296.6158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3515930175781,0.5424093008041382,0.050000000745058,0.0356751680374145,296.6133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3515930175781,0.5424093008041382,0.050000000745058,0.0483012907207012,296.7822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3515930175781,0.5424093008041382,0.050000000745058,0.229120522737503,291.3512268066406,291.1499938964844,286.5895690917969,285.6075134277344,291.3323059082031,296.7791748046875,291.3501281738281,1.0,0.1619300991296768,1.0,1.0,0.6446787714958191,1.0,-0.6108795404434204,0.3268230557441711,0.2840564548969269,0.0532970614731311,0.0,0.0,0.0,24.99867057800293,25.0,-7.576760768890381,-0.0,38.93832778930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866020,296.68463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.34893798828125,0.5424128174781799,0.050000000745058,0.0458680465817451,296.6424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.34893798828125,0.5424128174781799,0.050000000745058,0.0483012609183788,296.6269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.34893798828125,0.5424128174781799,0.050000000745058,0.0356751456856727,296.6246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.34893798828125,0.5424128174781799,0.050000000745058,0.0483012609183788,296.7924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.34893798828125,0.5424128174781799,0.050000000745058,0.2291203886270523,291.3485412597656,291.1499938964844,286.61505126953125,285.62603759765625,291.329833984375,296.7890014648437,291.3475036621094,1.0,0.1619304418563842,1.0,1.0,0.6401486992835999,1.0,-0.6108791828155518,0.3280723392963409,0.2828068435192108,0.0545910373330116,0.0,0.0,0.0,24.99860572814941,25.0,-7.619864463806152,-0.0,38.93848037719727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866080,296.6970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3463134765625,0.5424163341522217,0.050000000745058,0.045868020504713,296.6546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3463134765625,0.5424163341522217,0.050000000745058,0.0483012311160564,296.6387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3463134765625,0.5424163341522217,0.050000000745058,0.0356751270592212,296.6366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3463134765625,0.5424163341522217,0.050000000745058,0.0483012311160564,296.80340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3463134765625,0.5424163341522217,0.050000000745058,0.2291202545166015,291.345947265625,291.1499938964844,286.6411437988281,285.6451416015625,291.32733154296875,296.7997131347656,291.3448791503906,1.0,0.1619307994842529,1.0,1.0,0.6356185674667358,1.0,-0.6108788251876831,0.3293686509132385,0.2815101742744446,0.0559315010905265,0.0,0.0,0.0,24.9985408782959,25.0,-7.5958967208862305,-0.0,38.93864440917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866140,296.7102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3436889648437,0.5424197316169739,0.050000000745058,0.0458679944276809,296.6676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3436889648437,0.5424197316169739,0.050000000745058,0.0483012050390243,296.6513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3436889648437,0.5424197316169739,0.050000000745058,0.0356751047074794,296.6495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3436889648437,0.5424197316169739,0.050000000745058,0.0483012050390243,296.81524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3436889648437,0.5424197316169739,0.050000000745058,0.2291201204061508,291.34332275390625,291.1499938964844,286.6677551269531,285.664794921875,291.3247985839844,296.811279296875,291.34228515625,1.0,0.1619311869144439,1.0,1.0,0.6310884952545166,1.0,-0.6108784675598145,0.3307142257690429,0.2801642417907715,0.0573178902268409,0.0,0.0,0.0,24.99847221374512,25.0,-7.560704231262207,-0.0,38.93881607055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866200,296.7240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3410949707031,0.5424230098724365,0.050000000745058,0.0458679683506488,296.6813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3410949707031,0.5424230098724365,0.050000000745058,0.0483011789619922,296.66461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3410949707031,0.5424230098724365,0.050000000745058,0.0356750860810279,296.6629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3410949707031,0.5424230098724365,0.050000000745058,0.0483011789619922,296.8277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3410949707031,0.5424230098724365,0.050000000745058,0.2291200011968612,291.3406982421875,291.1499938964844,286.6949157714844,285.6849670410156,291.3220520019531,296.82354736328125,291.3396301269531,1.0,0.1619315892457962,1.0,1.0,0.6265583634376526,1.0,-0.6108781099319458,0.332110732793808,0.2787674069404602,0.0587509423494339,0.0,0.0,0.0,24.998401641845703,25.0,-7.563398361206055,-0.0,38.938995361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866260,296.7383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.33843994140625,0.5424262285232544,0.050000000745058,0.0458679422736167,296.695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33843994140625,0.5424262285232544,0.050000000745058,0.0483011528849601,296.6784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.33843994140625,0.5424262285232544,0.050000000745058,0.0356750674545764,296.6769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.33843994140625,0.5424262285232544,0.050000000745058,0.0483011528849601,296.8409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.33843994140625,0.5424262285232544,0.050000000745058,0.2291198670864105,291.3380432128906,291.1499938964844,286.7225646972656,285.7056579589844,291.3203430175781,296.83648681640625,291.3370056152344,1.0,0.1619319915771484,1.0,1.0,0.6223277449607849,1.0,-0.6108778119087219,0.3334662020206451,0.2774116098880768,0.0601449571549892,0.0,0.0,0.0,24.99834442138672,25.0,-7.404104709625244,-0.0,38.93918228149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866320,296.7532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3359069824219,0.5424296855926514,0.050000000745058,0.0458679161965847,296.7103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3359069824219,0.5424296855926514,0.050000000745058,0.0483011230826377,296.69287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3359069824219,0.5424296855926514,0.050000000745058,0.0356750451028347,296.69158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3359069824219,0.5424296855926514,0.050000000745058,0.0483011230826377,296.85467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3359069824219,0.5424296855926514,0.050000000745058,0.2291197329759597,291.3355407714844,291.1499938964844,286.75067138671875,285.7268371582031,291.31890869140625,296.8500671386719,291.3345642089844,1.0,0.161932423710823,1.0,1.0,0.6180971264839172,1.0,-0.6108774542808533,0.3348606824874878,0.2760167717933655,0.0615811012685298,0.0,0.0,0.0,24.99828720092773,25.0,-7.035527229309082,-0.0,38.93937683105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866380,296.7686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3335266113281,0.5424333214759827,0.050000000745058,0.0458678863942623,296.7257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3335266113281,0.5424333214759827,0.050000000745058,0.0483010932803154,296.70782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3335266113281,0.5424333214759827,0.050000000745058,0.0356750227510929,296.7067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3335266113281,0.5424333214759827,0.050000000745058,0.0483010932803154,296.8690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3335266113281,0.5424333214759827,0.050000000745058,0.229119598865509,291.33319091796875,291.1499938964844,286.7792358398437,285.7484741210937,291.3172912597656,296.8642883300781,291.332275390625,1.0,0.1619328558444976,1.0,1.0,0.6138665676116943,1.0,-0.6108770966529846,0.3363013565540313,0.2745757102966308,0.0630665123462677,0.0,0.0,0.0,24.99822807312012,25.0,-6.676001071929932,-0.0,38.9395751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866440,296.7845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3312683105469,0.5424371957778931,0.050000000745058,0.0458678565919399,296.7415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3312683105469,0.5424371957778931,0.050000000745058,0.048301063477993,296.7232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3312683105469,0.5424371957778931,0.050000000745058,0.0356750003993511,296.722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3312683105469,0.5424371957778931,0.050000000745058,0.048301063477993,296.8840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3312683105469,0.5424371957778931,0.050000000745058,0.2291194498538971,291.3309326171875,291.1499938964844,286.8082275390625,285.7705383300781,291.3154296875,296.8790283203125,291.3300476074219,1.0,0.1619333177804947,1.0,1.0,0.6096359491348267,1.0,-0.6108766794204712,0.3377891480922699,0.2730875313282013,0.064602181315422,0.0,0.0,0.0,24.9981689453125,25.0,-6.43197774887085,-0.0,38.93978118896485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866500,296.8008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290405273437,0.542441189289093,0.050000000745058,0.0458678267896175,296.75787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290405273437,0.542441189289093,0.050000000745058,0.0483010299503803,296.7392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290405273437,0.542441189289093,0.050000000745058,0.0356749780476093,296.73858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290405273437,0.542441189289093,0.050000000745058,0.0483010299503803,296.89947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290405273437,0.542441189289093,0.050000000745058,0.2291192859411239,291.3287048339844,291.1499938964844,286.83758544921875,285.79302978515625,291.3133850097656,296.89434814453125,291.32781982421875,1.0,0.1619337797164917,1.0,1.0,0.605405330657959,1.0,-0.6108762621879578,0.3393205404281616,0.2715557217597961,0.0661846697330474,0.0,0.0,0.0,24.998106002807617,25.0,-6.300239086151123,-0.0,38.93999481201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866560,296.817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3268127441406,0.5424453020095825,0.050000000745058,0.0458677969872951,296.7746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3268127441406,0.5424453020095825,0.050000000745058,0.0483009964227676,296.7557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3268127441406,0.5424453020095825,0.050000000745058,0.0356749519705772,296.75518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3268127441406,0.5424453020095825,0.050000000745058,0.0483009964227676,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3268127441406,0.5424453020095825,0.050000000745058,0.229119136929512,291.3265075683594,291.1499938964844,286.8673400878906,285.81591796875,291.3124084472656,296.91015625,291.3256530761719,1.0,0.1619342714548111,1.0,1.0,0.6014495491981506,1.0,-0.6108758449554443,0.3407965898513794,0.2700792551040649,0.067715436220169,0.0,0.0,0.0,24.99806022644043,25.0,-6.018673896789551,-0.0,38.94021224975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866620,296.8348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.32476806640625,0.5424495339393616,0.050000000745058,0.0458677634596824,296.7919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.32476806640625,0.5424495339393616,0.050000000745058,0.0483009628951549,296.77264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32476806640625,0.5424495339393616,0.050000000745058,0.0356749258935451,296.77227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.32476806640625,0.5424495339393616,0.050000000745058,0.0483009628951549,296.9319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.32476806640625,0.5424495339393616,0.050000000745058,0.2291189730167389,291.3244934082031,291.1499938964844,286.8973999023437,285.8391418457031,291.3117370605469,296.9264831542969,291.32373046875,1.0,0.1619347482919693,1.0,1.0,0.5974937677383423,1.0,-0.6108754277229309,0.3423038423061371,0.2685715854167938,0.0692806839942932,0.0,0.0,0.0,24.99801445007324,25.0,-5.510782241821289,-0.0,38.94043350219727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866680,296.8523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.32293701171875,0.5424540042877197,0.050000000745058,0.0458677262067794,296.8096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.32293701171875,0.5424540042877197,0.050000000745058,0.0483009256422519,296.7900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32293701171875,0.5424540042877197,0.050000000745058,0.035674899816513,296.78985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.32293701171875,0.5424540042877197,0.050000000745058,0.0483009256422519,296.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.32293701171875,0.5424540042877197,0.050000000745058,0.2291187942028045,291.3226623535156,291.1499938964844,286.92779541015625,285.8627319335937,291.3109130859375,296.9433288574219,291.3219909667969,1.0,0.1619352549314499,1.0,1.0,0.5935379862785339,1.0,-0.6108750104904175,0.3438490927219391,0.267025887966156,0.0708871856331825,0.0,0.0,0.0,24.997966766357425,25.0,-5.0585527420043945,-0.0,38.9406623840332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866740,296.87042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212585449219,0.5424586534500122,0.050000000745058,0.0458676926791667,296.827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212585449219,0.5424586534500122,0.050000000745058,0.0483008883893489,296.8079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212585449219,0.5424586534500122,0.050000000745058,0.0356748700141906,296.80792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212585449219,0.5424586534500122,0.050000000745058,0.0483008883893489,296.9665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212585449219,0.5424586534500122,0.050000000745058,0.2291186153888702,291.3210144042969,291.1499938964844,286.95849609375,285.8866577148437,291.3099365234375,296.96075439453125,291.3203430175781,1.0,0.1619357764720916,1.0,1.0,0.5895822048187256,1.0,-0.6108745336532593,0.3454328179359436,0.2654417157173157,0.0725353881716728,0.0,0.0,0.0,24.9979190826416,25.0,-4.710014820098877,-0.0,38.940895080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866800,296.88885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31964111328125,0.5424635410308838,0.050000000745058,0.0458676554262638,296.8465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.31964111328125,0.5424635410308838,0.050000000745058,0.0483008474111557,296.8263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.31964111328125,0.5424635410308838,0.050000000745058,0.0356748439371585,296.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.31964111328125,0.5424635410308838,0.050000000745058,0.0483008474111557,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31964111328125,0.5424635410308838,0.050000000745058,0.2291184365749359,291.3194274902344,291.1499938964844,286.98944091796875,285.9108581542969,291.30877685546875,296.9786682128906,291.3187866210937,1.0,0.1619362980127334,1.0,1.0,0.5856264233589172,1.0,-0.6108739972114563,0.3470554053783417,0.263818621635437,0.0742256119847297,0.0,0.0,0.0,24.99786758422852,25.0,-4.462632179260254,-0.0,38.94113159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866860,296.90771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.318115234375,0.5424684286117554,0.050000000745058,0.0458676181733608,296.86572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.318115234375,0.5424684286117554,0.050000000745058,0.0483008101582527,296.84527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.318115234375,0.5424684286117554,0.050000000745058,0.0356748141348362,296.84552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.318115234375,0.5424684286117554,0.050000000745058,0.0483008101582527,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.318115234375,0.5424684286117554,0.050000000745058,0.2291182428598404,291.31787109375,291.1499938964844,287.0206298828125,285.9353332519531,291.30859375,296.9971618652344,291.3172912597656,1.0,0.1619368344545364,1.0,1.0,0.5818960070610046,1.0,-0.6108735203742981,0.3486264944076538,0.2622470259666443,0.0758678019046783,0.0,0.0,0.0,24.99783134460449,25.0,-4.10360050201416,-0.0,38.94137191772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866920,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3167419433594,0.5424734950065613,0.050000000745058,0.0458675771951675,296.885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3167419433594,0.5424734950065613,0.050000000745058,0.0483007691800594,296.86480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3167419433594,0.5424734950065613,0.050000000745058,0.0356747806072235,296.8652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3167419433594,0.5424734950065613,0.050000000745058,0.0483007691800594,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3167419433594,0.5424734950065613,0.050000000745058,0.2291180491447448,291.3165283203125,291.1499938964844,287.05206298828125,285.9600830078125,291.3086853027344,297.0162658691406,291.3160705566406,1.0,0.1619373708963394,1.0,1.0,0.578165590763092,1.0,-0.6108729839324951,0.3502267003059387,0.2606463134288788,0.0775421112775802,0.0,0.0,0.0,24.99779510498047,25.0,-3.5649213790893555,-0.0,38.94161224365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866980,296.9469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.31561279296875,0.5424787402153015,0.050000000745058,0.0458675362169742,296.9058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31561279296875,0.5424787402153015,0.050000000745058,0.0483007244765758,296.8848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.31561279296875,0.5424787402153015,0.050000000745058,0.0356747508049011,296.88543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31561279296875,0.5424787402153015,0.050000000745058,0.0483007244765758,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.31561279296875,0.5424787402153015,0.050000000745058,0.2291178405284881,291.3154296875,291.1499938964844,287.0836486816406,285.9850158691406,291.3087158203125,297.0361022949219,291.3150329589844,1.0,0.1619379222393036,1.0,1.0,0.5744351744651794,1.0,-0.6108724474906921,0.351862221956253,0.2590102553367615,0.0792545974254608,0.0,0.0,0.0,24.99775505065918,25.0,-3.051857709884644,-0.0,38.94186019897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867040,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.31463623046875,0.5424841642379761,0.050000000745058,0.0458674952387809,296.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.31463623046875,0.5424841642379761,0.050000000745058,0.0483006797730922,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.31463623046875,0.5424841642379761,0.050000000745058,0.0356747172772884,296.9061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31463623046875,0.5424841642379761,0.050000000745058,0.0483006797730922,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.31463623046875,0.5424841642379761,0.050000000745058,0.2291176319122314,291.31451416015625,291.1499938964844,287.11541748046875,286.0101928710937,291.3086242675781,297.05670166015625,291.31414794921875,1.0,0.1619384884834289,1.0,1.0,0.5707047581672668,1.0,-0.6108719110488892,0.3535332977771759,0.2573386430740356,0.0810053423047065,0.0,0.0,0.0,24.99771308898925,25.0,-2.6365349292755127,-0.0,38.94211196899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867100,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.31378173828125,0.542489767074585,0.050000000745058,0.0458674505352973,296.9480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.31378173828125,0.542489767074585,0.050000000745058,0.0483006350696086,296.9263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31378173828125,0.542489767074585,0.050000000745058,0.0356746837496757,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.31378173828125,0.542489767074585,0.050000000745058,0.0483006350696086,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31378173828125,0.542489767074585,0.050000000745058,0.2291174232959747,291.31365966796875,291.1499938964844,287.1473083496094,286.0355224609375,291.3085327148437,297.07830810546875,291.3133544921875,1.0,0.1619390547275543,1.0,1.0,0.5669743418693542,1.0,-0.6108713746070862,0.355240136384964,0.2556312084197998,0.0827943906188011,0.0,0.0,0.0,24.997671127319336,25.0,-2.2967464923858643,-0.0,38.9423713684082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867160,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.31304931640625,0.5424953699111938,0.050000000745058,0.0458674095571041,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.31304931640625,0.5424953699111938,0.050000000745058,0.0483005903661251,296.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.31304931640625,0.5424953699111938,0.050000000745058,0.035674650222063,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31304931640625,0.5424953699111938,0.050000000745058,0.0483005903661251,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31304931640625,0.5424953699111938,0.050000000745058,0.2291171997785568,291.3129577636719,291.1499938964844,287.1792907714844,286.06103515625,291.3094177246094,297.1010131835937,291.3127136230469,1.0,0.1619396358728408,1.0,1.0,0.563406765460968,1.0,-0.6108707785606384,0.3569100797176361,0.2539606988430023,0.0845491737127304,0.0,0.0,0.0,24.99763870239257,25.0,-1.8168003559112549,-0.0,38.942630767822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867220,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3125305175781,0.5425011515617371,0.050000000745058,0.0458673648536205,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3125305175781,0.5425011515617371,0.050000000745058,0.0483005419373512,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3125305175781,0.5425011515617371,0.050000000745058,0.0356746166944503,296.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3125305175781,0.5425011515617371,0.050000000745058,0.0483005419373512,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3125305175781,0.5425011515617371,0.050000000745058,0.2291169762611389,291.3124694824219,291.1499938964844,287.2113952636719,286.0866394042969,291.3104248046875,297.1244506835937,291.3123474121094,1.0,0.1619402319192886,1.0,1.0,0.5598391890525818,1.0,-0.6108701825141907,0.358608067035675,0.2522621154785156,0.0863341242074966,0.0,0.0,0.0,24.997604370117188,25.0,-1.2146750688552856,-0.0,38.9428939819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867280,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.312255859375,0.5425070524215698,0.050000000745058,0.0458673164248466,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.312255859375,0.5425070524215698,0.050000000745058,0.0483004935085773,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.312255859375,0.5425070524215698,0.050000000745058,0.0356745794415473,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.312255859375,0.5425070524215698,0.050000000745058,0.0483004935085773,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.312255859375,0.5425070524215698,0.050000000745058,0.229116752743721,291.3122253417969,291.1499938964844,287.2435302734375,286.1123962402344,291.3111267089844,297.1482849121094,291.3121643066406,1.0,0.1619408279657364,1.0,1.0,0.5562716126441956,1.0,-0.6108695864677429,0.3603391051292419,0.250530481338501,0.0881539806723594,0.0,0.0,0.0,24.997568130493164,25.0,-0.721605658531189,-0.0,38.94316101074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867340,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121032714844,0.5425130724906921,0.050000000745058,0.045867271721363,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121032714844,0.5425130724906921,0.050000000745058,0.0483004450798034,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121032714844,0.5425130724906921,0.050000000745058,0.0356745459139347,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121032714844,0.5425130724906921,0.050000000745058,0.0483004450798034,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121032714844,0.5425130724906921,0.050000000745058,0.2291165143251419,291.31207275390625,291.1499938964844,287.2757263183594,286.1382141113281,291.3114318847656,297.1722717285156,291.3120422363281,1.0,0.1619414389133453,1.0,1.0,0.5527040362358093,1.0,-0.6108689904212952,0.3621032536029815,0.2487657368183136,0.0900085344910621,0.0,0.0,0.0,24.997529983520508,25.0,-0.4143959879875183,-0.0,38.94343185424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867400,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3119812011719,0.5425191521644592,0.050000000745058,0.0458672232925891,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3119812011719,0.5425191521644592,0.050000000745058,0.0483003966510295,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3119812011719,0.5425191521644592,0.050000000745058,0.0356745086610317,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3119812011719,0.5425191521644592,0.050000000745058,0.0483003966510295,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3119812011719,0.5425191521644592,0.050000000745058,0.229116290807724,291.3119812011719,291.1499938964844,287.30792236328125,286.16412353515625,291.3112487792969,297.1963195800781,291.3119201660156,1.0,0.1619420498609542,1.0,1.0,0.5491364598274231,1.0,-0.6108683347702026,0.3639005124568939,0.2469678521156311,0.0918975174427032,0.0,0.0,0.0,24.997488021850582,25.0,-0.306615948677063,-0.0,38.94370651245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867460,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3118591308594,0.5425252914428711,0.050000000745058,0.0458671785891056,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3118591308594,0.5425252914428711,0.050000000745058,0.0483003482222557,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3118591308594,0.5425252914428711,0.050000000745058,0.0356744714081287,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3118591308594,0.5425252914428711,0.050000000745058,0.0483003482222557,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3118591308594,0.5425252914428711,0.050000000745058,0.2291160523891449,291.31182861328125,291.1499938964844,287.340087890625,286.1900329589844,291.3111877441406,297.2203369140625,291.311767578125,1.0,0.1619426757097244,1.0,1.0,0.5456677675247192,1.0,-0.6108677387237549,0.3656823337078094,0.2451854050159454,0.0937723070383071,0.0,0.0,0.0,24.997453689575195,25.0,-0.2864758670330047,-0.0,38.94398498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
