time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11867520,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31170654296875,0.5425314903259277,0.050000000745058,0.0458671301603317,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31170654296875,0.5425314903259277,0.050000000745058,0.0483002960681915,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31170654296875,0.5425314903259277,0.050000000745058,0.0356744341552257,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.31170654296875,0.5425314903259277,0.050000000745058,0.0483002960681915,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.31170654296875,0.5425314903259277,0.050000000745058,0.2291158139705658,291.31170654296875,291.1499938964844,287.3722229003906,286.2159729003906,291.310791015625,297.24420166015625,291.3116455078125,1.0,0.1619433164596557,1.0,1.0,0.5421991348266602,1.0,-0.6108670830726624,0.3674921691417694,0.2433749288320541,0.0956758186221122,0.0,0.0,0.0,24.997419357299805,25.0,-0.3081462383270263,-0.0,38.94427108764648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867580,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3115539550781,0.5425377488136292,0.050000000745058,0.0458670817315578,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3115539550781,0.5425377488136292,0.050000000745058,0.0483002439141273,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3115539550781,0.5425377488136292,0.050000000745058,0.0356743969023227,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3115539550781,0.5425377488136292,0.050000000745058,0.0483002439141273,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3115539550781,0.5425377488136292,0.050000000745058,0.2291155755519867,291.3115234375,291.1499938964844,287.404296875,286.2419128417969,291.3098449707031,297.26788330078125,291.3114318847656,1.0,0.1619439572095871,1.0,1.0,0.5387304425239563,1.0,-0.6108664870262146,0.3693331778049469,0.2415332794189453,0.0976108983159065,0.0,0.0,0.0,24.99738121032715,25.0,-0.5030154585838318,-0.0,38.944557189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867640,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3112487792969,0.5425440073013306,0.050000000745058,0.0458670333027839,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3112487792969,0.5425440073013306,0.050000000745058,0.0483001954853534,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3112487792969,0.5425440073013306,0.050000000745058,0.0356743596494197,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3112487792969,0.5425440073013306,0.050000000745058,0.0483001954853534,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3112487792969,0.5425440073013306,0.050000000745058,0.2291153222322464,291.31121826171875,291.1499938964844,287.4362487792969,286.267822265625,291.30828857421875,297.2913818359375,291.31103515625,1.0,0.1619446128606796,1.0,1.0,0.5352617502212524,1.0,-0.6108658313751221,0.3712052702903747,0.2396605461835861,0.0995771214365959,0.0,0.0,0.0,24.99734115600586,25.0,-0.8868552446365356,-0.0,38.94485092163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867700,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.310791015625,0.5425503253936768,0.050000000745058,0.04586698487401,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.310791015625,0.5425503253936768,0.050000000745058,0.0483001433312892,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.310791015625,0.5425503253936768,0.050000000745058,0.0356743223965168,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.310791015625,0.5425503253936768,0.050000000745058,0.0483001433312892,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.310791015625,0.5425503253936768,0.050000000745058,0.2291150838136673,291.3106994628906,291.1499938964844,287.4681091308594,286.293701171875,291.3061218261719,297.3146057128906,291.3104553222656,1.0,0.1619452685117721,1.0,1.0,0.5317931175231934,1.0,-0.6108651757240295,0.373108297586441,0.2377568930387497,0.1015740111470222,0.0,0.0,0.0,24.997299194335938,25.0,-1.4490242004394531,-0.0,38.94514846801758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867760,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.31005859375,0.5425565838813782,0.050000000745058,0.0458669364452362,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.31005859375,0.5425565838813782,0.050000000745058,0.0483000911772251,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.31005859375,0.5425565838813782,0.050000000745058,0.0356742814183235,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.31005859375,0.5425565838813782,0.050000000745058,0.0483000911772251,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.31005859375,0.5425565838813782,0.050000000745058,0.2291148453950882,291.3099365234375,291.1499938964844,287.4997863769531,286.3194885253906,291.3038330078125,297.3375549316406,291.3095703125,1.0,0.1619459390640258,1.0,1.0,0.5284009575843811,1.0,-0.6108645796775818,0.375001311302185,0.2358632385730743,0.1035605147480964,0.0,0.0,0.0,24.99726295471192,25.0,-2.0808677673339844,-0.0,38.94544982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867820,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3091125488281,0.5425628423690796,0.050000000745058,0.0458668880164623,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3091125488281,0.5425628423690796,0.050000000745058,0.0483000427484512,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3091125488281,0.5425628423690796,0.050000000745058,0.0356742441654205,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3091125488281,0.5425628423690796,0.050000000745058,0.0483000427484512,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3091125488281,0.5425628423690796,0.050000000745058,0.2291145920753479,291.3089599609375,291.1499938964844,287.5313415527344,286.3451538085937,291.30108642578125,297.3602294921875,291.3085021972656,1.0,0.1619466245174408,1.0,1.0,0.5250088572502136,1.0,-0.6108639240264893,0.3769207596778869,0.2339431494474411,0.1055725663900375,0.0,0.0,0.0,24.997222900390625,25.0,-2.735934257507324,-0.0,38.94575881958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867880,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.542569100856781,0.050000000745058,0.0458668395876884,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.542569100856781,0.050000000745058,0.048299990594387,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.542569100856781,0.050000000745058,0.0356742069125175,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.542569100856781,0.050000000745058,0.048299990594387,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.542569100856781,0.050000000745058,0.2291143536567688,291.3077392578125,291.1499938964844,287.5626525878906,286.3707275390625,291.2976989746094,297.382568359375,291.3071594238281,1.0,0.1619473248720169,1.0,1.0,0.5216167569160461,1.0,-0.6108632683753967,0.3788691461086273,0.2319941520690918,0.1076123565435409,0.0,0.0,0.0,24.997182846069336,25.0,-3.522089958190918,-0.0,38.94607162475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867940,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.306396484375,0.5425752997398376,0.050000000745058,0.0458667911589145,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.306396484375,0.5425752997398376,0.050000000745058,0.0482999384403228,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.306396484375,0.5425752997398376,0.050000000745058,0.0356741696596145,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.306396484375,0.5425752997398376,0.050000000745058,0.0482999384403228,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.306396484375,0.5425752997398376,0.050000000745058,0.2291141152381897,291.3061828613281,291.1499938964844,287.5937805175781,286.3961486816406,291.29364013671875,297.40460205078125,291.3054504394531,1.0,0.161948025226593,1.0,1.0,0.5182245969772339,1.0,-0.610862672328949,0.3808461427688598,0.2300165146589279,0.1096792966127395,0.0,0.0,0.0,24.99714088439941,25.0,-4.447461128234863,-0.0,38.946388244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868000,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3045349121094,0.5425814390182495,0.050000000745058,0.0458667427301406,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3045349121094,0.5425814390182495,0.050000000745058,0.0482998900115489,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3045349121094,0.5425814390182495,0.050000000745058,0.0356741324067115,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3045349121094,0.5425814390182495,0.050000000745058,0.0482998900115489,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3045349121094,0.5425814390182495,0.050000000745058,0.2291138768196106,291.30426025390625,291.1499938964844,287.6246337890625,286.4214172363281,291.2889404296875,297.42633056640625,291.3033752441406,1.0,0.1619487404823303,1.0,1.0,0.5148324966430664,1.0,-0.6108620166778564,0.3828514218330383,0.2280105948448181,0.1117727607488632,0.0,0.0,0.0,24.99709701538086,25.0,-5.498018741607666,-0.0,38.94671249389648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868060,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3022766113281,0.542587399482727,0.050000000745058,0.0458666980266571,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3022766113281,0.542587399482727,0.050000000745058,0.0482998415827751,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3022766113281,0.542587399482727,0.050000000745058,0.0356740988790988,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3022766113281,0.542587399482727,0.050000000745058,0.0482998415827751,297.4547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3022766113281,0.542587399482727,0.050000000745058,0.2291136533021927,291.30194091796875,291.1499938964844,287.6552124023437,286.44647216796875,291.2846069335937,297.44775390625,291.3009033203125,1.0,0.1619494557380676,1.0,1.0,0.5115889310836792,1.0,-0.6108614206314087,0.3847999572753906,0.226061463356018,0.1138078048825264,0.0,0.0,0.0,24.997068405151367,25.0,-6.471207141876221,-0.0,38.94704055786133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868120,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2997131347656,0.5425933003425598,0.050000000745058,0.0458666533231735,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2997131347656,0.5425933003425598,0.050000000745058,0.0482997931540012,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2997131347656,0.5425933003425598,0.050000000745058,0.0356740616261959,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2997131347656,0.5425933003425598,0.050000000745058,0.0482997931540012,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2997131347656,0.5425933003425598,0.050000000745058,0.2291134297847747,291.29931640625,291.1499938964844,287.6854858398437,286.4713134765625,291.2800598144531,297.4688720703125,291.2982177734375,1.0,0.1619501858949661,1.0,1.0,0.5083454251289368,1.0,-0.6108608245849609,0.3867678344249725,0.2240929901599884,0.1158599629998207,0.0,0.0,0.0,24.99703598022461,25.0,-7.28834342956543,-0.0,38.94737243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868180,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.296875,0.542599081993103,0.050000000745058,0.0458666086196899,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.296875,0.542599081993103,0.050000000745058,0.0482997447252273,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.296875,0.542599081993103,0.050000000745058,0.0356740280985832,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.296875,0.542599081993103,0.050000000745058,0.0482997447252273,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.296875,0.542599081993103,0.050000000745058,0.2291132062673568,291.29644775390625,291.1499938964844,287.7154541015625,286.49591064453125,291.2748413085937,297.4897155761719,291.29522705078125,1.0,0.1619509160518646,1.0,1.0,0.5051018595695496,1.0,-0.6108602285385132,0.3887605369091034,0.2220996767282486,0.1179344877600669,0.0,0.0,0.0,24.99700164794922,25.0,-8.171440124511719,-0.0,38.94770812988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868240,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2937316894531,0.5426048040390015,0.050000000745058,0.0458665639162063,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2937316894531,0.5426048040390015,0.050000000745058,0.0482997000217437,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2937316894531,0.5426048040390015,0.050000000745058,0.0356739945709705,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2937316894531,0.5426048040390015,0.050000000745058,0.0482997000217437,297.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2937316894531,0.5426048040390015,0.050000000745058,0.2291129827499389,291.2932434082031,291.1499938964844,287.7450561523437,286.520263671875,291.2689514160156,297.51025390625,291.2918701171875,1.0,0.1619516611099243,1.0,1.0,0.5018582940101624,1.0,-0.6108596324920654,0.3907776176929474,0.2200820446014404,0.1200306937098503,0.0,0.0,0.0,24.996965408325195,25.0,-9.178840637207031,-0.0,38.94805145263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868300,297.4521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2901611328125,0.5426104068756104,0.050000000745058,0.0458665192127227,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2901611328125,0.5426104068756104,0.050000000745058,0.0482996553182601,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2901611328125,0.5426104068756104,0.050000000745058,0.0356739610433578,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2901611328125,0.5426104068756104,0.050000000745058,0.0482996553182601,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2901611328125,0.5426104068756104,0.050000000745058,0.2291127741336822,291.2896423339844,291.1499938964844,287.7742919921875,286.5443420410156,291.2624206542969,297.530517578125,291.2880859375,1.0,0.1619524210691452,1.0,1.0,0.4986147582530975,1.0,-0.6108590960502625,0.3928185403347015,0.2180405557155609,0.1221479177474975,0.0,0.0,0.0,24.99692726135254,25.0,-10.2992525100708,-0.0,38.94839859008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868360,297.4748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.28619384765625,0.5426156520843506,0.050000000745058,0.0458664782345294,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28619384765625,0.5426156520843506,0.050000000745058,0.0482996106147766,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.28619384765625,0.5426156520843506,0.050000000745058,0.0356739275157451,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28619384765625,0.5426156520843506,0.050000000745058,0.0482996106147766,297.5570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.28619384765625,0.5426156520843506,0.050000000745058,0.2291125655174255,291.2856140136719,291.1499938964844,287.8031921386719,286.56817626953125,291.2572631835937,297.550537109375,291.283935546875,1.0,0.1619531661272049,1.0,1.0,0.4956366717815399,1.0,-0.6108585596084595,0.3947227895259857,0.2161357700824737,0.1241263598203659,0.0,0.0,0.0,24.99691772460937,25.0,-11.145244598388672,-0.0,38.94874954223633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868420,297.4970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.28204345703125,0.5426207184791565,0.050000000745058,0.0458664409816265,297.4605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.28204345703125,0.5426207184791565,0.050000000745058,0.0482995696365833,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.28204345703125,0.5426207184791565,0.050000000745058,0.0356738977134227,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.28204345703125,0.5426207184791565,0.050000000745058,0.0482995696365833,297.5766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.28204345703125,0.5426207184791565,0.050000000745058,0.22911237180233,291.28143310546875,291.1499938964844,287.8315124511719,286.591552734375,291.2522888183594,297.5702514648437,291.2797546386719,1.0,0.1619539260864257,1.0,1.0,0.4926703870296478,1.0,-0.6108580231666565,0.39662766456604,0.2142303586006164,0.1261020898818969,0.0,0.0,0.0,24.99690628051757,25.0,-11.578286170959473,-0.0,38.949100494384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868480,297.51904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27783203125,0.5426257252693176,0.050000000745058,0.0458664037287235,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27783203125,0.5426257252693176,0.050000000745058,0.04829952865839,297.4462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.27783203125,0.5426257252693176,0.050000000745058,0.0356738679111003,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27783203125,0.5426257252693176,0.050000000745058,0.04829952865839,297.5960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.27783203125,0.5426257252693176,0.050000000745058,0.2291121780872345,291.2772216796875,291.1499938964844,287.8594665527344,286.6146545410156,291.2466125488281,297.5897216796875,291.2754821777344,1.0,0.1619546860456466,1.0,1.0,0.4896981716156006,1.0,-0.6108575463294983,0.3985551595687866,0.2123023569583892,0.1280973851680755,0.0,0.0,0.0,24.996889114379883,25.0,-12.079933166503906,-0.0,38.94945526123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868540,297.540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2734069824219,0.5426305532455444,0.050000000745058,0.0458663664758205,297.50250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2734069824219,0.5426305532455444,0.050000000745058,0.048299491405487,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2734069824219,0.5426305532455444,0.050000000745058,0.035673838108778,297.4725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2734069824219,0.5426305532455444,0.050000000745058,0.048299491405487,297.61529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2734069824219,0.5426305532455444,0.050000000745058,0.2291119843721389,291.27276611328125,291.1499938964844,287.8869323730469,286.6373596191406,291.2403259277344,297.6090087890625,291.2709045410156,1.0,0.1619554460048675,1.0,1.0,0.4867259860038757,1.0,-0.6108570098876953,0.400501012802124,0.2103560119867324,0.1301077753305435,0.0,0.0,0.0,24.996871948242188,25.0,-12.728649139404297,-0.0,38.94981384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868600,297.5622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687072753906,0.5426353216171265,0.050000000745058,0.0458663292229175,297.52313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687072753906,0.5426353216171265,0.050000000745058,0.048299454152584,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687072753906,0.5426353216171265,0.050000000745058,0.0356738120317459,297.4926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687072753906,0.5426353216171265,0.050000000745058,0.048299454152584,297.63427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687072753906,0.5426353216171265,0.050000000745058,0.2291118055582046,291.2680053710937,291.1499938964844,287.91387939453125,286.65966796875,291.2333984375,297.6280517578125,291.2660217285156,1.0,0.1619562208652496,1.0,1.0,0.4837538003921509,1.0,-0.6108565330505371,0.4024647176265716,0.2083918303251266,0.1321327090263366,0.0,0.0,0.0,24.996850967407227,25.0,-13.519709587097168,-0.0,38.95017623901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868660,297.5834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637023925781,0.5426395535469055,0.050000000745058,0.0458662956953048,297.5435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637023925781,0.5426395535469055,0.050000000745058,0.048299416899681,297.50567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637023925781,0.5426395535469055,0.050000000745058,0.0356737859547138,297.5125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637023925781,0.5426395535469055,0.050000000745058,0.048299416899681,297.6530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637023925781,0.5426395535469055,0.050000000745058,0.2291116416454315,291.2629699707031,291.1499938964844,287.9403076171875,286.6815795898437,291.2287902832031,297.6468811035156,291.2608947753906,1.0,0.1619569808244705,1.0,1.0,0.4811508357524872,1.0,-0.6108561158180237,0.4042130708694458,0.206643059849739,0.1339399665594101,0.0,0.0,0.0,24.996870040893555,25.0,-13.898712158203123,-0.0,38.95053482055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868720,297.604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2583312988281,0.5630501508712769,0.050000000745058,0.0457274168729782,297.5641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2583312988281,0.5630501508712769,0.050000000745058,0.0481531731784343,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2583312988281,0.5630501508712769,0.050000000745058,0.0355657674372196,297.5325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2583312988281,0.5630501508712769,0.050000000745058,0.0481531731784343,297.67156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2582397460937,0.6068049073219299,0.143669307231903,0.2767243683338165,291.25732421875,291.1499938964844,287.9661865234375,286.7030334472656,291.228271484375,297.6656494140625,291.2537841796875,1.0,0.162808284163475,1.0,1.0,0.4785478413105011,1.0,-0.6811100244522095,0.451338529586792,0.2297714799642563,0.1509589403867721,0.0,0.0,0.0,21.69038391113281,43.0,-14.628377914428713,-0.0,43.134307861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868780,297.6264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2536926269531,0.6993957161903381,0.050000000745058,0.0452369078993797,297.5850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2536926269531,0.6993957161903381,0.050000000745058,0.0476366430521011,297.54498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2536926269531,0.6993957161903381,0.050000000745058,0.0351842604577541,297.5528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2536926269531,0.6993957161903381,0.050000000745058,0.0476366430521011,297.66619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562561035156,0.880548357963562,0.1464551985263824,0.4569312036037445,291.257568359375,291.1499938964844,287.991455078125,286.7239990234375,291.3436279296875,297.6679382324219,291.2677917480469,1.0,0.1721077412366867,1.0,1.0,0.4759448766708374,1.0,-0.9489402770996094,0.6203751564025879,0.3285650908946991,0.2258343249559402,0.0,0.0,0.0,10.534936904907228,43.0,29.797595977783203,-0.0,65.58448028564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868840,297.6457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.28179931640625,0.68868088722229,0.050000000745058,0.0452547632157802,297.60333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28179931640625,0.68868088722229,0.050000000745058,0.0476554445922374,297.5602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.28179931640625,0.68868088722229,0.050000000745058,0.0351981483399868,297.5699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28179931640625,0.68868088722229,0.050000000745058,0.0476554445922374,297.6584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2860717773437,0.890027642250061,0.1489656418561935,0.4925752282142639,291.2869567871094,291.04998779296875,288.0161437988281,286.7445068359375,291.3478698730469,297.6599426269531,291.2914733886719,1.0,0.1808052062988281,1.0,1.0,0.4733419120311737,1.0,-0.997855007648468,0.6532132029533386,0.3446418642997741,0.2415854185819625,0.0,0.0,0.0,11.403817176818848,46.0,38.15966033935547,-0.0,76.19075775146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868900,297.66485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29791259765625,0.6844589114189148,0.050000000745058,0.0452622137963771,297.62078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29791259765625,0.6844589114189148,0.050000000745058,0.047663290053606,297.5738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29791259765625,0.6844589114189148,0.050000000745058,0.0352039448916912,297.5858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.29791259765625,0.6844589114189148,0.050000000745058,0.047663290053606,297.6509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3004455566406,0.9036819934844972,0.151449516415596,0.523939847946167,291.3009338378906,291.04998779296875,288.0401916503906,286.7644958496094,291.3537292480469,297.65234375,291.3041076660156,1.0,0.1888295114040374,1.0,1.0,0.4707389175891876,1.0,-1.049594163894653,0.6878953576087952,0.3616988360881805,0.2582761347293854,0.0,0.0,0.0,12.033137321472168,46.0,36.6046257019043,-0.0,87.2085952758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868960,297.68377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3101806640625,0.6808108687400818,0.1447460800409317,0.0452688932418823,297.6381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3101806640625,0.6808108687400818,0.050000000745058,0.0476703234016895,297.5867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3101806640625,0.6808108687400818,0.050000000745058,0.0352091379463672,297.6013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3101806640625,0.6808108687400818,0.050000000745058,0.0476703234016895,297.64337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3125915527344,0.9200931191444396,0.1538813412189483,0.5583489537239075,291.3130187988281,290.95001220703125,288.0636291503906,286.78399658203125,291.3683166503906,297.6446838378906,291.3163452148437,1.0,0.197086289525032,1.0,1.0,0.4692641794681549,1.0,-1.10124933719635,0.7214074730873108,0.3798418045043945,0.2738167941570282,0.0,0.0,0.0,12.657166481018066,49.0,36.86554718017578,-0.0,99.61852264404295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869020,297.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3270874023437,0.9552360773086548,0.1456537395715713,0.1228673830628395,297.6556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.32403564453125,0.6817296743392944,0.050000000745058,0.0476682521402835,297.5995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.32403564453125,0.6817296743392944,0.050000000745058,0.0352076105773448,297.6167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.32403564453125,0.6817296743392944,0.050000000745058,0.0476682521402835,297.64117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3268127441406,0.8964805603027344,0.1567781418561935,0.5177231431007385,291.3275451660156,290.95001220703125,288.0862731933594,286.8028564453125,291.3868713378906,297.6410522460937,291.3314208984375,1.0,0.2055843621492386,1.0,1.0,0.4677952527999878,1.0,-1.1567010879516602,0.757163405418396,0.3995377123355865,0.2902472019195556,0.0,0.0,0.0,13.10197925567627,49.0,40.36685943603516,-0.0,113.73603057861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869080,297.6043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3442077636719,0.9798252582550048,0.1435795873403549,0.1299092769622802,297.6654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3427124023437,0.8774958252906799,0.1443816870450973,0.1003543734550476,297.6125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3405456542969,0.6868821382522583,0.050000000745058,0.035200010985136,297.6324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3405456542969,0.6868821382522583,0.050000000745058,0.0476579628884792,297.6437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3436584472656,0.8907145261764526,0.1601364016532898,0.4973467290401459,291.3446044921875,290.45001220703125,288.1082763671875,286.8211669921875,291.4072265625,297.6429443359375,291.34869384765625,1.0,0.2143878042697906,1.0,1.0,0.4663234353065491,1.0,-1.215698480606079,0.7950959205627441,0.4206025600433349,0.3075290024280548,0.0,0.0,0.0,13.391806602478027,69.0,44.55830001831055,-0.0,129.80238342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869140,297.563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.36334228515625,0.9791572093963624,0.1424143314361572,0.1287393271923065,297.6379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3633117675781,0.9791865944862366,0.1449445337057113,0.1355822533369064,297.6263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.35906982421875,0.6887854933738708,0.1383449435234069,0.0352351889014244,297.6473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3598022460937,0.781017541885376,0.1414406150579452,0.0698544010519981,297.6512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3626403808594,0.888886570930481,0.1640065759420395,0.4910422265529632,291.3639221191406,290.45001220703125,288.1295166015625,286.8388977050781,291.433349609375,297.650146484375,291.3685913085937,1.0,0.2264994978904724,1.0,1.0,0.4648515880107879,1.0,-1.290658950805664,0.8427651524543762,0.4478938579559326,0.3287898898124695,0.0,0.0,0.0,14.037264823913574,69.0,50.90707015991211,-0.0,153.0006866455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869200,297.5426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3863525390625,0.967075526714325,0.1430043429136276,0.1218190416693687,297.6264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.38555908203125,0.8845540881156921,0.1468957364559173,0.1004278436303138,297.6092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3861083984375,0.9563663601875304,0.1397137343883514,0.0917385816574096,297.6259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3863830566406,0.9736952781677246,0.1425067484378814,0.1310103237628936,297.6622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3855285644531,0.8845540881156921,0.1682509332895279,0.4763864576816559,291.387451171875,289.95001220703125,288.1499938964844,286.8559875488281,291.4650573730469,297.6606750488281,291.39288330078125,1.0,0.2408718764781952,1.0,1.0,0.4633797705173492,1.0,-1.3819290399551392,0.9002563953399658,0.4816727042198181,0.3541805744171142,0.0,0.0,0.0,14.793292999267578,89.0,59.99076461791992,-0.0,184.7665557861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869260,297.5245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4020080566406,0.976498246192932,0.1437063217163086,0.1291006356477737,297.62237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.40203857421875,0.9451059103012084,0.1495154947042465,0.1236492544412612,297.5742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.40203857421875,0.9671563506126404,0.1391833126544952,0.0974413976073265,297.597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4020080566406,0.9746466875076294,0.1427654176950454,0.1351199597120285,297.6705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.402099609375,0.8920696973800659,0.1723159402608871,0.5020525455474854,291.4017028808594,289.95001220703125,288.1683044433594,286.87115478515625,291.384033203125,297.6697692871094,291.3993530273437,1.0,0.2572430372238159,1.0,1.0,0.4485391676425934,1.0,-1.481013536453247,0.981332004070282,0.4996815323829651,0.4001186192035675,0.0,0.0,0.0,16.201013565063477,89.0,21.91619110107422,-0.0,225.4391021728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869320,297.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3661193847656,0.9620232582092284,0.1447206288576126,0.1298920810222625,297.60211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3658752441406,0.9746086597442628,0.1505217999219894,0.1422938555479049,297.5482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3663024902344,0.9500470757484436,0.139316126704216,0.0975438505411148,297.5760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3661499023437,0.959447979927063,0.1434582769870758,0.135731503367424,297.67218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3671569824219,0.9060699939727784,0.1757796108722686,0.5531737208366394,291.3638916015625,289.45001220703125,288.1830444335937,286.88311767578125,291.2817687988281,297.67242431640625,291.35650634765625,1.0,0.2755317389965057,1.0,1.0,0.4336985647678375,1.0,-1.589806079864502,1.0722249746322632,0.5175809860229492,0.4521785676479339,0.0,0.0,0.0,18.12850379943848,109.0,-49.32664489746094,-0.0,277.1029357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869380,297.4988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.30499267578125,0.9402830004692078,0.1458436250686645,0.1309004575014114,297.5835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3046875,0.953925371170044,0.1515668332576751,0.1432759463787078,297.5291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3052978515625,0.9259693622589112,0.1399552375078201,0.0978590846061706,297.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3050537109375,0.9369719624519348,0.1444659978151321,0.1365837603807449,297.6637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3053894042969,0.9264451861381532,0.1782632768154144,0.6293202042579651,291.3016052246094,289.45001220703125,288.19439697265625,286.8919982910156,291.1765441894531,297.6650695800781,291.29217529296875,1.0,0.2955797910690307,1.0,1.0,0.4188579618930816,1.0,-1.7068971395492554,1.170983910560608,0.5359132885932922,0.5089074969291687,0.0,0.0,0.0,20.605058670043945,109.0,-112.33032989501952,-0.0,342.5575866699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869440,297.4866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.22686767578125,0.9305959939956664,0.1468498110771179,0.1318827271461486,297.5678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2265014648437,0.9445411562919616,0.1527619212865829,0.1443591266870498,297.5133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2272644042969,0.9157238602638244,0.1408023834228515,0.098399594426155,297.5442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2269287109375,0.9273285865783693,0.1456221491098404,0.1376307010650634,297.6458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.22625732421875,0.9588270783424376,0.1797648966312408,0.7135202288627625,291.222412109375,288.95001220703125,288.20245361328125,286.89794921875,291.0709228515625,297.64801025390625,291.2119140625,1.0,0.3174853920936584,1.0,1.0,0.4040173888206482,1.0,-1.8388363122940063,1.281923770904541,0.5569125413894653,0.5720127820968628,0.0,0.0,0.0,22.9539737701416,129.0,-164.96031188964844,-0.0,425.3352355957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869500,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.9277697801589966,0.1476208418607711,0.1326931416988372,297.5533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.9424155354499816,0.1539893597364425,0.1455156654119491,297.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.9129968881607056,0.1416365653276443,0.0989984944462776,297.5307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.9252060055732728,0.1467947959899902,0.1387435346841812,297.6187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.9916922450065612,0.1802510768175125,0.8073371052742004,291.1312561035156,288.95001220703125,288.20733642578125,286.9010314941406,290.9653625488281,297.6216125488281,291.1204528808594,1.0,0.3412638008594513,1.0,1.0,0.3891767859458923,1.0,-1.98401141166687,1.4042861461639404,0.5797252655029297,0.6413924694061279,0.0,0.0,0.0,25.356910705566406,129.0,-206.5039978027344,-0.0,530.0447998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869560,297.4548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136108398437,0.7645158767700195,0.14790640771389,0.1338647305965423,297.5374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0127868652344,0.7758870720863342,0.1549838632345199,0.1472977995872497,297.48101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.014404296875,0.7544708251953125,0.1421410739421844,0.1000076383352279,297.5155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.013671875,0.7636120319366455,0.1477153450250625,0.1404647529125213,297.5871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0101013183594,0.8169293403625488,0.1801136136054992,0.8138280510902405,291.0035400390625,288.45001220703125,288.2091369628906,286.9013671875,290.688720703125,297.58990478515625,290.97979736328125,1.0,0.3609418570995331,1.0,1.0,0.3591419458389282,1.0,-2.0033092498779297,1.4776272773742676,0.5256820321083069,0.708961009979248,0.0,0.0,0.0,44.01711654663086,117.0,-320.8462219238281,-0.0,607.4661865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869620,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8006591796875,0.7162971496582031,0.1477644592523574,0.1344552040100097,297.5204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7994689941406,0.7273887991905212,0.1557633280754089,0.1486911624670028,297.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8016662597656,0.7071542143821716,0.1423552185297012,0.1006675437092781,297.49908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8006591796875,0.7166159749031067,0.1484099626541137,0.1417831629514694,297.55743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7961730957031,0.761691689491272,0.1799657791852951,0.8158935308456421,290.7878723144531,288.45001220703125,288.2080078125,286.8990478515625,290.3869323730469,297.5600891113281,290.7596130371094,1.0,0.3742238879203796,1.0,1.0,0.3291071057319641,1.0,-2.012290000915528,1.5473036766052246,0.4649863839149475,0.7752736210823059,0.0,0.0,0.0,58.06687927246094,117.0,-459.7864990234375,-0.0,662.6119384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
