time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11869680,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.561279296875,0.6884926557540894,0.147255465388298,0.1345533430576324,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5598449707031,0.7021355032920837,0.1563145816326141,0.1497329771518707,297.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5622863769531,0.6799046993255615,0.1422982215881347,0.1010269597172737,297.48126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.56109619140625,0.6903082728385925,0.1488717198371887,0.1427421122789383,297.52850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5564270019531,0.7347559332847595,0.1797064840793609,0.8169510364532471,290.5474853515625,287.95001220703125,288.2040710449219,286.8941955566406,290.0888061523437,297.5310974121094,290.5172119140625,1.0,0.3839685022830963,1.0,1.0,0.2990722954273224,1.0,-2.017518281936645,1.613595485687256,0.4039227068424225,0.8395340442657471,0.0,0.0,0.0,68.557861328125,105.0,-561.5105590820312,-0.0,702.94921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869740,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3092346191406,0.6709892153739929,0.1464472562074661,0.1342506557703018,297.4827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3075256347656,0.6859592795372009,0.156643733382225,0.1504541784524917,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3101501464844,0.6635386943817139,0.141993835568428,0.1011262536048889,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.308837890625,0.6743299961090088,0.1491146385669708,0.1433802247047424,297.49981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3041381835937,0.718869686126709,0.179285317659378,0.8168817758560181,290.2948608398437,287.95001220703125,288.1974182128906,286.8869323730469,289.8007202148437,297.5023803710937,290.2637023925781,1.0,0.3907035291194916,1.0,1.0,0.2690374553203583,1.0,-2.0191147327423096,1.674802541732788,0.3443122506141662,0.9000213146209717,0.0,0.0,0.0,76.28678131103516,105.0,-629.595947265625,-0.0,730.97314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869800,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.05340576171875,0.6596726775169373,0.1454014927148819,0.1336219310760498,297.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.051513671875,0.6759274005889893,0.1567645817995071,0.1508835554122924,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.05426025390625,0.6533030271530151,0.1414661407470703,0.1009952872991561,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0528259277344,0.6645179390907288,0.1491578519344329,0.1437313854694366,297.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0482177734375,0.7080057263374329,0.1786833554506302,0.8156200647354126,290.0389404296875,287.45001220703125,288.18817138671875,286.8773498535156,289.5287780761719,297.47369384765625,290.0078430175781,1.0,0.3949505686759949,1.0,1.0,0.2390026301145553,1.0,-2.017230749130249,1.7293390035629272,0.2878917157649994,0.9551000595092772,0.0,0.0,0.0,81.70037841796875,93.0,-668.0935668945312,-0.0,748.1585693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869860,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7893981933594,0.6522382497787476,0.1441691517829895,0.1327331066131591,297.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.787109375,0.6698219776153564,0.1566820293664932,0.151044100522995,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.79022216796875,0.6468036770820618,0.1407335847616195,0.1006603240966796,297.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7885437011719,0.6585654020309448,0.1490169912576675,0.1438268572092056,297.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7836303710937,0.7006002068519592,0.1778915524482727,0.8131754398345947,289.7734069824219,287.45001220703125,288.1764831542969,286.86553955078125,289.21826171875,297.4449462890625,289.7388916015625,1.0,0.3971262574195862,1.0,1.0,0.1995346546173095,1.0,-2.0120975971221924,1.7896848917007446,0.2224126309156417,1.0171229839324951,0.0,0.0,0.0,85.16507720947266,93.0,-713.3614501953125,-0.0,755.926025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869920,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5118713378906,0.6472721695899963,0.1427583396434784,0.1316234469413757,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5093688964844,0.6662423610687256,0.156373843550682,0.1509431302547454,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5125732421875,0.6426240801811218,0.139778733253479,0.1001326367259025,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.51080322265625,0.6550763249397278,0.1486855149269104,0.1436857283115387,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5060729980469,0.695852518081665,0.1768830865621566,0.8095350861549377,289.4961853027344,287.54998779296875,288.1624450683594,286.8516540527344,288.94293212890625,297.4158630371094,289.4632873535156,1.0,0.3975831568241119,1.0,1.0,0.1600666940212249,1.0,-2.003810167312622,1.838261961936951,0.1655480712652206,1.0685430765151978,0.0,0.0,0.0,87.06200408935547,81.0,-734.9735107421875,-0.0,755.6331176757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869980,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2160339355469,0.6440708041191101,0.1411982178688049,0.1303221434354782,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2125549316406,0.6644634008407593,0.1558227837085724,0.1505743861198425,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2168273925781,0.6400539875030518,0.1385949850082397,0.09941266477108,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2143859863281,0.6533569097518921,0.1481675952672958,0.1433186829090118,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2084045410156,0.6930758357048035,0.1756618171930313,0.8047053217887878,289.1951904296875,287.54998779296875,288.1461486816406,286.8357238769531,288.4872131347656,297.3865051269531,289.1487121582031,1.0,0.3965958058834076,1.0,1.0,0.1205987334251403,1.0,-1.992428421974182,1.924793601036072,0.0676349103450775,1.1588565111160278,0.0,0.0,0.0,87.64994049072266,81.0,-833.0846557617188,-0.0,748.439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870040,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8417358398437,0.6418330073356628,0.1393688321113586,0.1288034617900848,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.83795166015625,0.6636303067207336,0.1549177467823028,0.1498866975307464,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8424377441406,0.6383219957351685,0.1371051520109176,0.0984779894351959,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8397827148437,0.652610182762146,0.147355169057846,0.1426942944526672,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.833984375,0.6914064288139343,0.1741098761558532,0.7985129356384277,288.82147216796875,287.6499938964844,288.1277770996094,286.81793212890625,288.17645263671875,297.35577392578125,288.7821655273437,1.0,0.3943542242050171,1.0,1.0,0.0811307728290557,1.0,-1.977496027946472,1.9687896966934204,0.0087062194943428,1.208098292350769,0.0,0.0,0.0,87.30294036865234,69.0,-891.4957885742188,-0.0,735.1339721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870100,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5951538085937,0.6401843428611755,0.1374207139015197,0.1270594447851181,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5929260253906,0.6633884310722351,0.1538104265928268,0.1488895118236541,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5954895019531,0.6371310353279114,0.135469451546669,0.0973518788814544,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5939025878906,0.652424693107605,0.1463080495595932,0.1417739540338516,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5907897949219,0.690411388874054,0.1723305135965347,0.7908340096473694,288.5840148925781,287.6499938964844,288.1073913574219,286.79833984375,288.1107177734375,297.32452392578125,288.5628356933594,1.0,0.3909983038902282,1.0,1.0,0.0416628085076808,1.0,-1.958800196647644,1.9584479331970213,0.0003522576589602,1.2045460939407349,0.0,0.0,0.0,86.22850799560547,69.0,-736.019775390625,-0.0,716.3821411132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870160,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4532165527344,0.6397364139556885,0.1356264799833297,0.1253118216991424,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.45166015625,0.6643650531768799,0.1527389734983444,0.1477901190519333,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.45343017578125,0.6370616555213928,0.1339264661073684,0.0961901396512985,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.45233154296875,0.6533203125,0.1452456414699554,0.1407052427530288,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4503173828125,0.6906818151473999,0.1705463081598281,0.7825246453285217,288.44580078125,287.75,288.08514404296875,286.7770690917969,288.08709716796875,297.2953491210937,288.4310913085937,1.0,0.386746734380722,1.0,1.0,0.0333302468061447,1.0,-1.9387236833572388,1.9385987520217896,0.0001249148190254,1.1919794082641602,0.0,0.0,0.0,84.31720733642578,57.0,-560.9879760742188,-0.0,694.0579833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870220,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486328125,0.640841543674469,0.1340428739786148,0.1237041130661964,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.6669443845748901,0.1517888158559799,0.1467367857694625,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.6384595632553101,0.1325536519289016,0.0950996056199073,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478698730469,0.6556897759437561,0.1442754119634628,0.1396462321281433,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463134765625,0.6925603151321411,0.1688246726989746,0.7742130756378174,288.3427124023437,287.75,288.0611267089844,286.7542419433594,288.0628356933594,297.27105712890625,288.3308410644531,1.0,0.3818027079105377,1.0,1.0,0.0249976832419633,1.0,-1.9190469980239868,1.918995976448059,5.108764526084997e-05,1.1794906854629517,0.0,0.0,0.0,81.5791015625,57.0,-428.7156372070313,-0.0,669.739990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870280,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.26434326171875,0.643480122089386,0.1326502412557602,0.1222493350505828,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.26324462890625,0.6711639165878296,0.1509744971990585,0.1457777470350265,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2644348144531,0.641348123550415,0.131356880068779,0.0941097140312194,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.263671875,0.6596021056175232,0.1434233784675598,0.1386595666408538,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2624206542969,0.6960098147392273,0.1671622097492218,0.7660378813743591,288.2594299316406,287.8500061035156,288.0354919433594,286.7299194335937,288.0371398925781,297.2503356933594,288.2496337890625,1.0,0.3763183057308197,1.0,1.0,0.0166651234030723,1.0,-1.900208592414856,1.900188565254212,1.991905264731031e-05,1.167479395866394,0.0,0.0,0.0,78.1595230102539,45.0,-332.3996276855469,-0.0,644.2870483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870340,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1948547363281,0.6476805806159973,0.1314306706190109,0.1209372729063034,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1938781738281,0.6770772933959961,0.1502942442893982,0.1449244916439056,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1949157714844,0.6457839012145996,0.1303292661905288,0.0932243689894676,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1942443847656,0.6651409864425659,0.1426944881677627,0.1377651542425155,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1932067871094,0.7010432481765747,0.1655976176261901,0.7580975890159607,288.1907043457031,287.8500061035156,288.0083312988281,286.7042541503906,288.010009765625,297.2331848144531,288.182373046875,1.0,0.3704051375389099,1.0,1.0,0.0083325617015361,1.0,-1.8823925256729128,1.8823851346969604,7.405861651932355e-06,1.1560866832733154,0.0,0.0,0.0,74.18498229980469,45.0,-262.9901123046875,-0.0,618.2578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870400,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1357727050781,0.6535686254501343,0.1303677409887313,0.1197548061609268,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1349182128906,0.6847875714302063,0.1497374475002288,0.1441739052534103,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1358337402344,0.6519088745117188,0.1294573992490768,0.0924379974603653,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1352233886719,0.6724467277526855,0.1420826017856598,0.1369654089212417,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1343688964844,0.7077677249908447,0.164157897233963,0.7505732178688049,288.1321716308594,287.95001220703125,287.9797668457031,286.6773376464844,287.98150634765625,297.2189025878906,288.1249389648437,1.0,0.3641679883003235,1.0,1.0,0.0,1.0,-1.8658413887023928,1.8658387660980225,2.6264287953381427e-06,1.145480394363403,0.0,0.0,0.0,69.7614974975586,33.0,-212.9994354248047,-0.0,592.154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870460,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0843200683594,0.6613802313804626,0.1294365674257278,0.1186885237693786,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0835266113281,0.6944552063941956,0.1492932587862014,0.1435203552246093,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0843505859375,0.6599898338317871,0.1287402659654617,0.0917490124702453,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.08380126953125,0.681728720664978,0.1415794193744659,0.1362577527761459,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.08306884765625,0.7160358428955078,0.1628484427928924,0.7435510754585266,288.0810852050781,287.95001220703125,287.9499206542969,286.6492614746094,287.9517517089844,297.20709228515625,288.0746154785156,1.0,0.357679009437561,1.0,1.0,0.0,1.0,-1.8506494760513303,1.85064709186554,2.4173384645109763e-06,1.1357269287109375,0.0,0.0,0.0,64.97395324707031,33.0,-177.45343017578125,-0.0,566.27734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870520,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.03814697265625,0.6714245080947876,0.1286267191171646,0.1177232041954994,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0373840332031,0.7062432169914246,0.1489484459161758,0.1429550349712371,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0381774902344,0.6703736186027527,0.1281636655330658,0.091155007481575,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.03765869140625,0.6932151913642883,0.1411734670400619,0.1356355398893356,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0369873046875,0.7257317900657654,0.1616641283035278,0.7370468974113464,288.0351867675781,288.04998779296875,287.9189147949219,286.62017822265625,287.9208374023437,297.1976013183594,288.0292358398437,1.0,0.3509988188743591,1.0,1.0,0.0,1.0,-1.836790442466736,1.8367880582809448,2.382491402386222e-06,1.1268163919448853,0.0,0.0,0.0,59.90516662597656,25.0,-152.32571411132812,-0.0,540.822021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870580,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9956359863281,0.68277907371521,0.1279304921627044,0.1168726831674575,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9949035644531,0.7184993028640747,0.1486900001764297,0.1424866467714309,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9956359863281,0.6821308135986328,0.1277057379484176,0.0906586199998855,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9951477050781,0.7057881355285645,0.1408528685569763,0.1351087987422943,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9945678710937,0.736231803894043,0.1605946719646453,0.7311245203018188,287.99285888671875,288.04998779296875,287.8868713378906,286.5901184082031,287.88885498046875,297.1902160644531,287.9872741699219,1.0,0.3447436690330505,1.0,1.0,0.0,1.0,-1.824410319328308,1.824407935142517,2.3515988232247764e-06,1.1188420057296753,0.0,0.0,0.0,55.08262634277344,25.0,-134.78311157226562,-0.0,517.4732055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870640,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.95556640625,0.6958763003349304,0.1273321509361267,0.1161209270358085,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9548645019531,0.7313649654388428,0.1485037952661514,0.1420971900224685,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.95556640625,0.6956628561019897,0.127339169383049,0.0902383923530578,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9551086425781,0.719254732131958,0.1406041979789734,0.1346603631973266,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9545593261719,0.7484310865402222,0.1596257388591766,0.7257038950920105,287.95294189453125,288.1499938964844,287.8538818359375,286.5592346191406,287.85595703125,297.1845397949219,287.94757080078125,1.0,0.3386373221874237,1.0,1.0,0.0,1.0,-1.8132809400558472,1.8132786750793457,2.324021352251293e-06,1.1116645336151123,0.0,0.0,0.0,50.38790512084961,25.0,-122.64379119873048,-0.0,495.6296081542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870700,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9171447753906,0.707588791847229,0.1268166601657867,0.1154873892664909,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9164428710937,0.7429579496383667,0.1483781635761261,0.1418092548847198,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9171447753906,0.7078096866607666,0.1270429790019989,0.0899034664034843,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.91668701171875,0.7305415868759155,0.140416219830513,0.1343133896589279,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9161682128906,0.759667694568634,0.1587429195642471,0.7208867073059082,287.9145812988281,288.1499938964844,287.8200988769531,286.52764892578125,287.8222351074219,297.1802673339844,287.90936279296875,1.0,0.3338213562965393,1.0,1.0,0.0,1.0,-1.8036623001098635,1.8036599159240725,2.300326286786003e-06,1.1054457426071167,0.0,0.0,0.0,46.680908203125,25.0,-114.46813201904295,-0.0,478.0330810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870760,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8797912597656,0.7178579568862915,0.1263663172721862,0.114944078028202,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.87908935546875,0.7540194988250732,0.1482998579740524,0.1415974050760269,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8797607421875,0.7184414267539978,0.1267968416213989,0.0896289348602294,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8793029785156,0.7409831881523132,0.1402759850025177,0.1340427547693252,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8788146972656,0.7703003883361816,0.1579321324825287,0.7165408134460449,287.87725830078125,288.25,287.78564453125,286.4954528808594,287.7878112792969,297.1770324707031,287.87213134765625,1.0,0.3296635448932647,1.0,1.0,0.0,1.0,-1.7952028512954712,1.7952004671096802,2.279600494148326e-06,1.0999706983566284,0.0,0.0,0.0,43.62957763671875,25.0,-109.05343627929688,-0.0,463.3435668945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870820,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.843017578125,0.7269031405448914,0.1259679496288299,0.1144705414772033,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8423156738281,0.7647551894187927,0.1482590436935424,0.1414437890052795,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.843017578125,0.7278222441673279,0.1265869140625,0.08939790725708,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8425598144531,0.7510414123535156,0.1401737630367279,0.1338308304548263,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8420715332031,0.7804433703422546,0.157186284661293,0.712588369846344,287.84051513671875,288.25,287.7505798339844,286.4627380371094,287.7528076171875,297.174560546875,287.83544921875,1.0,0.326071947813034,1.0,1.0,0.0,1.0,-1.7876771688461304,1.787674903869629,2.2612480279349256e-06,1.0950918197631836,0.0,0.0,0.0,41.05586624145508,25.0,-105.56825256347656,-0.0,450.8151245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870880,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8066101074219,0.7352412343025208,0.1256109476089477,0.1140528619289398,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8058776855469,0.7750675678253174,0.1482478231191635,0.1413366496562957,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8065795898437,0.7365003228187561,0.1264031827449798,0.0891995206475257,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8061218261719,0.7607342004776001,0.1401017159223556,0.1336658895015716,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8056640625,0.7899976968765259,0.1564964354038238,0.7089770436286926,287.8041076660156,288.3500061035156,287.715087890625,286.4296264648437,287.71734619140625,297.17266845703125,287.7990417480469,1.0,0.322954386472702,1.0,1.0,0.0,1.0,-1.7809346914291382,1.7809324264526367,2.244873030576855e-06,1.0907129049301147,0.0,0.0,0.0,38.87410736083984,25.0,-103.38684844970705,-0.0,440.0524597167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870940,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7703857421875,0.7430115938186646,0.1252889484167099,0.1136824786663055,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7696533203125,0.784771740436554,0.1482611149549484,0.1412686258554458,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.77032470703125,0.7446159720420837,0.1262398362159729,0.0890274122357368,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7698669433594,0.7699229121208191,0.1400547474622726,0.1335406154394149,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7694396972656,0.7988104820251465,0.1558558940887451,0.7056674957275391,287.76788330078125,288.3500061035156,287.67926025390625,286.3962097167969,287.6815490722656,297.17108154296875,287.7628173828125,1.0,0.3202527165412903,1.0,1.0,0.0,1.0,-1.7748723030090332,1.7748701572418213,2.230203108410933e-06,1.0867681503295898,0.0,0.0,0.0,37.03069305419922,25.0,-102.12109375,-0.0,430.79931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871000,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7342224121094,0.7502995133399963,0.1249987632036209,0.1133513301610946,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7334899902344,0.7938144207000732,0.1482930481433868,0.1412310600280761,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.73419189453125,0.7522439956665039,0.1260911077260971,0.0888749286532402,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.73370361328125,0.7785583734512329,0.1400270015001297,0.1334463357925415,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7332763671875,0.8068628907203674,0.1552555114030838,0.7026050090789795,287.7317199707031,288.45001220703125,287.64324951171875,286.36260986328125,287.6455383300781,297.1693115234375,287.7266540527344,1.0,0.3178921341896057,1.0,1.0,0.0,1.0,-1.7693599462509155,1.769357681274414,2.216907205365714e-06,1.0831743478775024,0.0,0.0,0.0,35.462425231933594,25.0,-101.3966064453125,-0.0,422.7632141113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871060,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6980895996094,0.7570490837097168,0.1247365251183509,0.1130563914775848,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6973571777344,0.8020812273025513,0.1483403146266937,0.1412191540002823,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.69805908203125,0.7593143582344055,0.125954195857048,0.0887387320399284,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.69757080078125,0.7865169644355774,0.1400151252746582,0.133378267288208,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6971740722656,0.8138470649719238,0.1546899676322937,0.6997578144073486,287.6955871582031,288.45001220703125,287.6070861816406,286.32891845703125,287.6094055175781,297.16778564453125,287.6905212402344,1.0,0.3158324360847473,1.0,1.0,0.0,1.0,-1.7643263339996338,1.764324188232422,2.204801603511441e-06,1.0798861980438232,0.0,0.0,0.0,34.134151458740234,25.0,-101.00741577148438,-0.0,415.7786560058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871120,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6620178222656,0.76326584815979,0.1244948655366897,0.1127899885177612,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6612548828125,0.8095243573188782,0.1483989655971527,0.1412270367145538,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6619873046875,0.7658300399780273,0.1258261352777481,0.0886150673031807,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6614990234375,0.7937963008880615,0.1400151699781417,0.1333304941654205,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6611022949219,0.8199019432067871,0.1541521996259689,0.697083592414856,287.6595153808594,288.54998779296875,287.57098388671875,286.2952880859375,287.57330322265625,297.1664733886719,287.6544494628906,1.0,0.3140187859535217,1.0,1.0,0.0,1.0,-1.759673237800598,1.7596710920333862,2.193640739278635e-06,1.0768407583236694,0.0,0.0,0.0,33.00197219848633,25.0,-100.75373077392578,-0.0,409.6427001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871180,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6260070800781,0.7688769698143005,0.1242699101567268,0.1125471889972686,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.625244140625,0.8159126043319702,0.1484669297933578,0.1412516832351684,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6259765625,0.7717178463935852,0.1257055699825287,0.0885021910071373,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.62548828125,0.8003301024436951,0.1400250494480133,0.1332999914884567,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6250915527344,0.8251605033874512,0.1536385715007782,0.6945603489875793,287.6235046386719,288.54998779296875,287.5350036621094,286.2617492675781,287.5373229980469,297.16534423828125,287.6184387207031,1.0,0.3124235272407532,1.0,1.0,0.0,1.0,-1.7553486824035645,1.755346417427063,2.183293190682889e-06,1.0740050077438354,0.0,0.0,0.0,32.0431022644043,25.0,-100.5241928100586,-0.0,404.2467346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871240,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.59014892578125,0.7739169001579285,0.1240573078393936,0.1123220324516296,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.58935546875,0.8214971423149109,0.1485416144132614,0.141289010643959,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.590087890625,0.7770164608955383,0.125590980052948,0.0883978456258773,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.589599609375,0.8061757683753967,0.1400421410799026,0.1332826316356659,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5892333984375,0.8297697901725769,0.1531439125537872,0.6921563744544983,287.587646484375,288.6499938964844,287.4992980957031,286.2284851074219,287.5015869140625,297.1643371582031,287.5826110839844,1.0,0.3110046684741974,1.0,1.0,0.0,1.0,-1.7512803077697754,1.7512781620025637,2.173581378883682e-06,1.0713326930999756,0.0,0.0,0.0,31.22459602355957,25.0,-100.2120361328125,-0.0,399.4428405761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871300,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5544738769531,0.7783473134040833,0.1238553747534751,0.112112171947956,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5536804199219,0.8263806104660034,0.1486218422651291,0.1413371860980987,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5544128417969,0.781688392162323,0.1254817992448806,0.0883011519908905,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5539245605469,0.8111931085586548,0.1400652676820755,0.1332765966653823,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5535583496094,0.8337477445602417,0.1526660472154617,0.6898580193519592,287.5519714355469,288.6499938964844,287.4639587402344,286.195556640625,287.4662170410156,297.1634521484375,287.5469665527344,1.0,0.3097442090511322,1.0,1.0,0.0,1.0,-1.747437834739685,1.7474356889724731,2.1644286789523903e-06,1.0688045024871826,0.0,0.0,0.0,30.531606674194336,25.0,-99.76034545898438,-0.0,395.1634216308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871360,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5190734863281,0.7822248339653015,0.123662069439888,0.1119144260883331,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5182800292969,0.8306894898414612,0.1487061828374862,0.141393706202507,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5190124511719,0.7857937216758728,0.1253773719072342,0.0882108137011528,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5185241699219,0.815481960773468,0.1400929689407348,0.1332793533802032,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5181884765625,0.837175726890564,0.1522017568349838,0.6876446008682251,287.5166015625,288.75,287.4291381835937,286.1630554199219,287.4314270019531,297.1626281738281,287.5116271972656,1.0,0.3086128532886505,1.0,1.0,0.0179327074438333,1.0,-1.7437758445739746,1.7437597513198853,1.6090871213236824e-05,1.0663776397705078,0.0,0.0,0.0,29.940868377685547,25.0,-99.08049774169922,-0.0,391.30853271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871420,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4841613769531,0.7855662107467651,0.1234767958521843,0.1117275357246398,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4833679199219,0.834470808506012,0.1487939804792404,0.1414572745561599,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.48406982421875,0.7893507480621338,0.1252776235342025,0.0881263464689254,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4836120605469,0.8191558718681335,0.1401246041059494,0.1332896202802658,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4832763671875,0.8400794863700867,0.1517495363950729,0.6855058073997498,287.4817199707031,288.75,287.3948974609375,286.13116455078125,287.39764404296875,297.161865234375,287.476806640625,1.0,0.3075945675373077,1.0,1.0,0.0358654148876667,1.0,-1.7402721643447876,1.740161657333374,0.0001105387782445,1.0639718770980835,0.0,0.0,0.0,29.439193725585938,25.0,-97.98312377929688,-0.0,387.8227844238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871480,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4501647949219,0.7884378433227539,0.1232993826270103,0.1115502417087555,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.44940185546875,0.8378002047538757,0.1488850116729736,0.1415266990661621,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4501037597656,0.7924278974533081,0.1251827925443649,0.0880472138524055,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4496154785156,0.8223313689231873,0.1401599198579788,0.1333061605691909,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4493408203125,0.8425253629684448,0.151308000087738,0.6834301352500916,287.44781494140625,288.8500061035156,287.3614196777344,286.09991455078125,287.36669921875,297.1611633300781,287.443115234375,1.0,0.306669533252716,1.0,1.0,0.0537981204688549,1.0,-1.7369036674499512,1.7362970113754272,0.0006066059577278,1.0612527132034302,0.0,0.0,0.0,29.01027488708496,25.0,-95.65672302246094,-0.0,384.6409912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871540,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4187316894531,0.7908737659454346,0.1231318935751915,0.1113831475377082,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4180603027344,0.8407108187675476,0.1489807516336441,0.1416021883487701,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4186706542969,0.7950593829154968,0.1250946968793869,0.0879738628864288,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4182434082031,0.825066328048706,0.1402003020048141,0.1333291679620742,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4179992675781,0.8445439338684082,0.1508781611919403,0.6814160943031311,287.41668701171875,288.8500061035156,287.3287658691406,286.0694274902344,287.3447265625,297.1605529785156,287.41265869140625,1.0,0.3058272302150726,1.0,1.0,0.0717308297753334,1.0,-1.7336701154708862,1.7310153245925903,0.0026547976303845,1.057074785232544,0.0,0.0,0.0,28.644512176513672,25.0,-89.25092315673828,-0.0,381.7297973632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871600,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3951721191406,0.7929673790931702,0.1229818016290664,0.1112294420599937,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3947448730469,0.8432884812355042,0.1490873396396637,0.141686350107193,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3951416015625,0.7973383069038391,0.1250196397304535,0.087908387184143,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3948974609375,0.8274595737457275,0.1402515918016433,0.1333610564470291,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3947448730469,0.8462218642234802,0.1504656374454498,0.6794729232788086,287.3939514160156,288.95001220703125,287.2970886230469,286.0398254394531,287.34814453125,297.1600341796875,287.3918762207031,1.0,0.3050549626350403,1.0,1.0,0.0896635353565216,1.0,-1.7306009531021118,1.721374750137329,0.0092261163517832,1.0484979152679443,0.0,0.0,0.0,28.32777976989746,25.0,-70.60807800292969,-0.0,379.0551452636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871660,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3987121582031,0.7947919964790344,0.1228741109371185,0.1111015751957893,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3993835449219,0.8455917835235596,0.1492258012294769,0.1417900472879409,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3987731933594,0.7993324995040894,0.1249783113598823,0.0878588184714317,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.399169921875,0.8295770287513733,0.1403336375951767,0.1334121376276016,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3994140625,0.8476199507713318,0.1500917375087738,0.6776518225669861,287.40093994140625,288.95001220703125,287.2665100097656,286.01123046875,287.4723205566406,297.1598205566406,287.4077453613281,1.0,0.3043459057807922,1.0,1.0,0.1172565817832946,1.0,-1.727835178375244,1.6894930601119995,0.0383421368896961,1.0176652669906616,0.0,0.0,0.0,28.048683166503903,25.0,2.963059425354004,-0.0,376.6193237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871720,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4891662597656,0.7971072793006897,0.1229056045413017,0.1110475733876228,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4923400878906,0.8483351469039917,0.1494779884815216,0.1419554650783538,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4894714355469,0.8017812967300415,0.1250504553318023,0.0878555476665496,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.49139404296875,0.8321046233177185,0.1405238360166549,0.133522093296051,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4924011230469,0.8494593501091003,0.1498401314020156,0.6761569976806641,287.4988098144531,289.04998779296875,287.2371520996094,285.9837341308594,287.7551574707031,297.1606140136719,287.52069091796875,1.0,0.3037118315696716,1.0,1.0,0.1448496282100677,1.0,-1.725918889045715,1.632479906082153,0.0934390425682067,0.9614766240119934,0.0,0.0,0.0,27.744537353515625,25.0,172.2838897705078,-0.0,374.53607177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871780,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.660888671875,0.8018453121185303,0.1232016161084175,0.1111717522144317,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6651611328125,0.853394627571106,0.1499555110931396,0.1422764509916305,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6612854003906,0.8065681457519531,0.1253435015678405,0.0879656448960304,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.66387939453125,0.8368160128593445,0.1409277766942978,0.1337793320417404,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6651916503906,0.8536201119422913,0.1498266458511352,0.6754474639892578,287.67340087890625,289.04998779296875,287.2091064453125,285.9574279785156,287.990478515625,297.16339111328125,287.69793701171875,1.0,0.3032095432281494,1.0,1.0,0.1724426746368408,1.0,-1.7260717153549194,1.5892295837402344,0.1368421167135238,0.9182339906692504,0.0,0.0,0.0,27.2760009765625,25.0,315.84747314453125,-0.0,373.1538391113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
