time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11871840,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8123779296875,0.8097110986709595,0.1237328946590423,0.1115216985344886,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8157043457031,0.8616526126861572,0.1506475955247879,0.1428047567605972,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8127136230469,0.8141921758651733,0.125844120979309,0.0882248356938362,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8147277832031,0.8445262312889099,0.1415358185768127,0.1342330276966095,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.815673828125,0.8609727025032043,0.1500442326068878,0.6757874488830566,287.8220520019531,289.1499938964844,287.1824951171875,285.9324645996094,288.1459350585937,297.16802978515625,287.8418884277344,1.0,0.3028949499130249,1.0,1.0,0.2000357210636139,1.0,-1.7289687395095823,1.5604861974716189,0.1684825122356414,0.8884734511375427,0.0,0.0,0.0,26.61021423339844,25.0,352.20947265625,-0.0,372.7437438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871900,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9589538574219,0.8193453550338745,0.1244178786873817,0.1120353788137435,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9626159667969,0.8724026083946228,0.1514954417943954,0.1434981673955917,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.95928955078125,0.8236181735992432,0.1264927685260772,0.0886009335517883,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9615478515625,0.854593813419342,0.1422925889492035,0.1348439007997512,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9625244140625,0.8708014488220215,0.1504352539777755,0.6769881248474121,287.9697265625,289.1499938964844,287.157470703125,285.90887451171875,288.33282470703125,297.1737365722656,287.9923095703125,1.0,0.3027821481227875,1.0,1.0,0.2276287674903869,1.0,-1.7340631484985352,1.5286198854446411,0.2054432183504104,0.8548205494880676,0.0,0.0,0.0,25.84388542175293,25.0,390.2510986328125,-0.0,373.25140380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871960,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1226806640625,0.8307007551193237,0.1252535730600357,0.1126814261078834,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1266174316406,0.8856187462806702,0.1524987071752548,0.1443341672420501,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.123046875,0.8349154591560364,0.12728813290596,0.0890766829252243,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1254272460937,0.8670809864997864,0.143197551369667,0.1355906724929809,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.12646484375,0.8830859661102295,0.150999367237091,0.678943932056427,288.13409423828125,289.25,287.13409423828125,285.8868408203125,288.5172424316406,297.180419921875,288.1575927734375,1.0,0.3028787076473236,1.0,1.0,0.2509460747241974,1.0,-1.7410567998886108,1.4995793104171753,0.2414774894714355,0.8233025670051575,0.0,0.0,0.0,25.01410675048828,25.0,424.5302429199219,-0.0,374.64056396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872020,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.29400634765625,0.8444455862045288,0.1262345016002655,0.1134586408734321,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29815673828125,0.9016212224960328,0.153654471039772,0.1453137397766113,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2943725585937,0.8487237691879272,0.1282265484333038,0.0896521732211113,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2969055175781,0.8824238181114197,0.144247755408287,0.1364741623401641,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979431152344,0.8981726169586182,0.1517343074083328,0.68166184425354,288.3061218261719,289.25,287.112548828125,285.8664245605469,288.7187805175781,297.18798828125,288.33154296875,1.0,0.3031982183456421,1.0,1.0,0.2742633819580078,1.0,-1.7499613761901855,1.469038009643555,0.2809233069419861,0.7896049618721008,0.0,0.0,0.0,24.131498336791992,25.0,456.9645385742188,-0.0,376.9541320800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872080,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809875488281,0.8614905476570129,0.1273618936538696,0.1143625527620315,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4855041503906,0.9223447442054749,0.1549638360738754,0.1464336812496185,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4813842773437,0.86589115858078,0.1293085515499115,0.0903246328234672,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.484130859375,0.9011136293411256,0.1454440653324127,0.1374911516904831,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4852294921875,0.9174553751945496,0.1526418924331665,0.6851288676261902,288.494140625,289.3500061035156,287.0928955078125,285.8477783203125,288.9394226074219,297.1963806152344,288.521728515625,1.0,0.3037483692169189,1.0,1.0,0.2975806891918182,1.0,-1.7607365846633911,1.4368668794631958,0.3238697350025177,0.7536095380783081,0.0,0.0,0.0,23.204402923583984,25.0,495.1663818359375,-0.0,380.2135925292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872140,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6845092773437,0.8831763863563538,0.1286475509405136,0.1154008209705352,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6893615722656,0.9487463235855104,0.1564369797706604,0.1477010250091552,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6849365234375,0.8876712918281555,0.130543515086174,0.0910987332463264,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6878967285156,0.9260140657424928,0.1467959582805633,0.138648122549057,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6889953613281,0.9430072903633118,0.1537342667579651,0.689384937286377,288.6986083984375,289.3500061035156,287.0753173828125,285.8309631347656,289.1759338378906,297.2056884765625,288.72821044921875,1.0,0.3045437037944793,1.0,1.0,0.3208979964256286,1.0,-1.7734812498092651,1.4035640954971311,0.3699171245098114,0.7157751321792603,0.0,0.0,0.0,22.22796440124512,25.0,535.9315185546875,-0.0,384.4871520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872200,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9032287597656,0.9115418791770936,0.1300997734069824,0.1165809109807014,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9083251953125,0.9781951904296876,0.1580806225538253,0.1491220444440841,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9036560058594,0.9164827466011048,0.1319375783205032,0.0919787064194679,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9067687988281,0.9579886794090272,0.1483097672462463,0.1399509310722351,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.90789794921875,0.9726195335388184,0.1550214886665344,0.6944705247879028,288.9181213378906,289.45001220703125,287.0598449707031,285.81610107421875,289.42437744140625,297.2159118652344,288.9494323730469,1.0,0.3055965900421142,1.0,1.0,0.3442153036594391,1.0,-1.7882919311523438,1.3697309494018557,0.4185609519481659,0.6766644716262817,0.0,0.0,0.0,21.195072174072266,43.0,576.1826171875,-0.0,389.8433532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872260,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1162109375,0.9016460180282592,0.1317128241062164,0.1179814636707305,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1204528808594,0.968544900417328,0.1598913371562957,0.1507790386676788,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1165466308594,0.90594744682312,0.1334864944219589,0.0930247902870178,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.119140625,0.947055459022522,0.1499823033809662,0.1414815783500671,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1200256347656,0.9619148969650269,0.1565071940422058,0.700799822807312,289.1282653808594,289.45001220703125,287.04669189453125,285.8033142089844,289.56158447265625,297.2269592285156,289.1521911621094,1.0,0.3095427453517914,1.0,1.0,0.3551406264305115,1.0,-1.806235313415528,1.3592983484268188,0.4469369351863861,0.6597534418106079,0.0,0.0,0.0,22.059585571289062,43.0,554.4296264648438,-0.0,403.00390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872320,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2820129394531,0.871527910232544,0.1333949714899063,0.1195364445447921,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2855224609375,0.9338316917419434,0.1617943048477172,0.1526123136281967,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.28228759765625,0.8753705024719238,0.1351161301136016,0.0941927284002304,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2844543457031,0.911144495010376,0.1517428457736969,0.1431824266910553,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.28515625,0.9258352518081664,0.1581144034862518,0.7081066370010376,289.292236328125,289.54998779296875,287.0359191894531,285.79266357421875,289.6849670410156,297.2381286621094,289.3135986328125,1.0,0.3149633705615997,1.0,1.0,0.3660659492015838,1.0,-1.826575756072998,1.3515677452087402,0.4750080108642578,0.6446954607963562,0.0,0.0,0.0,24.26729965209961,61.0,504.1802062988281,-0.0,422.0510559082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872380,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4367980957031,0.8374128341674805,0.1351024508476257,0.1211698725819587,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4400634765625,0.8921905159950256,0.1637513935565948,0.1545534431934356,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.43701171875,0.8407223224639893,0.1367894113063812,0.0954327434301376,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4390563964844,0.8729737997055054,0.1535550504922866,0.1449882388114929,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.439697265625,0.8850060701370239,0.1597969233989715,0.7160371541976929,289.4464111328125,289.54998779296875,287.02764892578125,285.7843322753906,289.810546875,297.24908447265625,289.4666442871094,1.0,0.3216385245323181,1.0,1.0,0.3769912421703338,1.0,-1.8483930826187127,1.344427466392517,0.5039655566215515,0.6296977400779724,0.0,0.0,0.0,27.570655822753903,61.0,466.9083862304688,-0.0,445.8831481933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872440,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5858459472656,0.8053961396217346,0.1368298381567001,0.1228589490056037,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5889892578125,0.8558266162872314,0.1657542288303375,0.1565791517496109,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5860900878906,0.8087107539176941,0.1384986340999603,0.0967281833291053,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5880126953125,0.8384844064712524,0.1554105877876281,0.1468763053417205,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.588623046875,0.8489421606063843,0.1615408509969711,0.7244513630867004,289.59503173828125,289.6499938964844,287.0220031738281,285.7783508300781,289.9375915527344,297.2597961425781,289.6144104003906,1.0,0.3293423056602478,1.0,1.0,0.3879165649414062,1.0,-1.87134850025177,1.3377118110656738,0.533636748790741,0.6147115230560303,0.0,0.0,0.0,31.841955184936523,49.0,439.82708740234375,-0.0,474.084228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872500,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.73065185546875,0.7981181144714355,0.1385831981897354,0.1244705021381378,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.733642578125,0.8483638763427734,0.1678014397621154,0.1585445553064346,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7308349609375,0.8013905882835388,0.1402435600757599,0.0979725942015647,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7326965332031,0.8313953876495361,0.1573079079389572,0.1487017720937729,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7332458496094,0.8413262367248535,0.1633408367633819,0.7326411604881287,289.73944091796875,289.6499938964844,287.01910400390625,285.77490234375,290.06494140625,297.2703552246094,289.758056640625,1.0,0.3335866630077362,1.0,1.0,0.3988418877124786,1.0,-1.893603563308716,1.3303098678588867,0.5632936954498291,0.5993029475212097,0.0,0.0,0.0,33.521697998046875,49.0,419.8393859863281,-0.0,494.1270751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872560,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8515319824219,0.8037331104278564,0.1403662711381912,0.1260497570037841,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8533630371094,0.8538720607757568,0.1698897629976272,0.1604890823364257,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8516540527344,0.8069556951522827,0.142022892832756,0.0991962477564811,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8528137207031,0.836571216583252,0.1592442840337753,0.1505039781332016,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8531494140625,0.8463903069496155,0.1651911437511444,0.7407782673835754,289.85675048828125,289.75,287.0190734863281,285.7740173339844,290.08013916015625,297.2807922363281,289.8666381835937,1.0,0.3365868628025055,1.0,1.0,0.3977901935577392,1.0,-1.9156405925750728,1.3449348211288452,0.570705771446228,0.6059222221374512,0.0,0.0,0.0,33.57198715209961,37.0,346.8220520019531,-0.0,509.1940002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872620,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9150695800781,0.8176310062408447,0.1420940160751342,0.1275789886713028,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9161376953125,0.8686435222625732,0.1719453781843185,0.1623965352773666,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9151306152344,0.8206251263618469,0.1437653601169586,0.1003887057304382,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9158020019531,0.8504396080970764,0.1611501723527908,0.1522691547870636,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.916015625,0.8604843020439148,0.167015939950943,0.7487776279449463,289.9182434082031,289.75,287.02203369140625,285.7758483886719,290.0810852050781,297.2904357910156,289.9248352050781,1.0,0.3385085761547088,1.0,1.0,0.3967384696006775,1.0,-1.9372442960739136,1.360832929611206,0.5764114856719971,0.6139710545539856,0.0,0.0,0.0,32.54344177246094,37.0,258.19732666015625,-0.0,520.7244873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872680,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.96063232421875,0.8391224145889282,0.1437314748764038,0.1290085911750793,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9614562988281,0.8935685157775879,0.1739373207092285,0.1642230749130249,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.960693359375,0.8422207236289978,0.1454419046640396,0.10151918977499,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.961181640625,0.8741018176078796,0.1629959642887115,0.1539563238620758,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9613342285156,0.8846025466918945,0.168778657913208,0.756413459777832,289.9630126953125,289.8500061035156,287.0281066894531,285.7804870605469,290.08349609375,297.2989196777344,289.968017578125,1.0,0.339529424905777,1.0,1.0,0.3956867754459381,1.0,-1.9578264951705933,1.3761025667190552,0.5817239880561829,0.6217594742774963,0.0,0.0,0.0,30.684268951416016,25.0,192.0294189453125,-0.0,528.9957275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872740,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.99542236328125,0.8735296130180359,0.145281046628952,0.1303325444459915,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9960327148437,0.9353502988815308,0.1758637428283691,0.1659617573022842,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9954528808594,0.8770548701286316,0.1470519602298736,0.1025836616754531,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9958190917969,0.9122501015663148,0.1647794544696808,0.1555588841438293,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9959411621094,0.9243302941322328,0.1704713851213455,0.7636262774467468,289.9972229003906,289.8500061035156,287.0373840332031,285.7880554199219,290.0874328613281,297.3063659667969,290.0010681152344,1.0,0.3397892117500305,1.0,1.0,0.3946350812911987,1.0,-1.977261304855347,1.390663504600525,0.5865978002548218,0.6292514204978943,0.0,0.0,0.0,28.146465301513672,25.0,143.72874450683594,-0.0,534.312744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872800,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0226745605469,0.9309442639350892,0.146751657128334,0.1315685957670211,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0231628417969,0.9897993803024292,0.1777376681566238,0.1660749465227127,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.022705078125,0.9353823065757751,0.1485995203256607,0.103592924773693,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.02301025390625,0.973900318145752,0.1665030270814895,0.15708988904953,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0231018066406,0.9837223291397096,0.1720919460058212,0.7704552412033081,290.02410888671875,289.95001220703125,287.04998779296875,285.79864501953125,290.0927734375,297.31280517578125,290.02716064453125,1.0,0.3393703997135162,1.0,1.0,0.3935833573341369,1.0,-1.9945307970047,1.403855800628662,0.5906749367713928,0.6362259387969971,0.0,0.0,0.0,25.216175079345703,43.0,108.91642761230467,-0.0,536.5029907226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872860,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0422668457031,0.93159681558609,0.1481427252292633,0.1328560560941696,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0425109863281,0.9867618083953856,0.1798015534877777,0.1655180603265762,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0422668457031,0.9361934661865234,0.1500819325447082,0.1046528741717338,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0424499511719,0.9745757579803468,0.1681636571884155,0.158691719174385,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0425109863281,0.9840708374977112,0.1736335754394531,0.7775573134422302,290.0430908203125,289.95001220703125,287.0650634765625,285.8114318847656,290.09136962890625,297.3191223144531,290.04498291015625,1.0,0.3424806594848633,1.0,1.0,0.3917584121227264,1.0,-2.0091629028320312,1.4169145822525024,0.592248260974884,0.6438325643539429,0.0,0.0,0.0,25.573139190673828,43.0,79.25814056396484,-0.0,548.669677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872920,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.05572509765625,0.9231945872306824,0.14947110414505,0.134098932147026,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0559997558594,0.9873433113098145,0.1815912872552871,0.1713639497756958,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0557556152344,0.9279614686965942,0.151513397693634,0.1056874990463256,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.9674590229988098,0.1697751432657241,0.1602612137794494,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0559387207031,0.9771797060966492,0.1751069128513336,0.7844274640083313,290.0564880371094,290.04998779296875,287.08160400390625,285.825439453125,290.0938415527344,297.323974609375,290.0582275390625,1.0,0.347501665353775,1.0,1.0,0.3899334669113159,1.0,-2.0361077785491943,1.4379955530166626,0.5981122255325317,0.6550805568695068,0.0,0.0,0.0,26.551664352416992,61.0,58.958778381347656,-0.0,571.4744262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872980,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0668029785156,0.8743372559547424,0.1507145166397094,0.1353781819343567,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0669860839844,0.937780499458313,0.1832044273614883,0.1730758398771286,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0668029785156,0.8784354329109192,0.1528688222169876,0.1067574471235275,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0669250488281,0.913826823234558,0.1713119149208068,0.1618800014257431,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.06695556640625,0.9245188236236572,0.1764819175004959,0.791435956954956,290.0672912597656,290.04998779296875,287.0995178222656,285.84063720703125,290.0936889648437,297.3269958496094,290.06842041015625,1.0,0.3534779250621795,1.0,1.0,0.3881085216999054,1.0,-2.052980661392212,1.4526665210723877,0.6003140211105347,0.6636679172515869,0.0,0.0,0.0,30.17354965209961,61.0,43.36116790771485,-0.0,597.5548095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873040,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0744323730469,0.8347523212432861,0.1518911123275756,0.1366252899169922,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0745849609375,0.8899217247962952,0.1847704201936721,0.1747469902038574,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0744323730469,0.8385316133499146,0.1541651636362075,0.1078082472085952,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.07452392578125,0.8699767589569092,0.1727901399135589,0.1634737700223922,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0745544433594,0.8785213232040405,0.1777717620134353,0.7982131242752075,290.0748291015625,290.1499938964844,287.1187744140625,285.85699462890625,290.0947265625,297.3293151855469,290.07574462890625,1.0,0.3604410290718078,1.0,1.0,0.3862835764884949,1.0,-2.071475982666016,1.468433141708374,0.6030428409576416,0.6727029085159302,0.0,0.0,0.0,34.739463806152344,79.0,32.02739334106445,-0.0,628.0521850585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873100,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0805053710937,0.800388514995575,0.1530046612024307,0.1378497332334518,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.08062744140625,0.8519152402877808,0.1862879991531372,0.176410362124443,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0805358886719,0.8045344352722168,0.1554048061370849,0.1088463515043258,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0805969238281,0.834117591381073,0.1742113381624221,0.1650505065917968,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0805969238281,0.8413543701171875,0.1789756119251251,0.8047844767570496,290.0808410644531,290.1499938964844,287.13934326171875,285.8744201660156,290.0963439941406,297.3309020996094,290.08160400390625,1.0,0.3681264221668243,1.0,1.0,0.3844586014747619,1.0,-2.089566946029663,1.4839882850646973,0.6055787205696106,0.6816742420196533,0.0,0.0,0.0,40.29109954833984,79.0,24.25914001464844,-0.0,662.2603149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873160,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.09234619140625,0.7694461941719055,0.1540673375129699,0.1390527486801147,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0927429199219,0.8216646909713745,0.1877636015415191,0.1780624985694885,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0923767089844,0.7735462188720703,0.1565977483987808,0.1098716482520103,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0926208496094,0.8041144609451294,0.175584614276886,0.1666092276573181,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0926513671875,0.8111541867256165,0.1801017522811889,0.8111394047737122,290.0935363769531,290.25,287.1611328125,285.8929138183594,290.1303100585937,297.3318786621094,290.09649658203125,1.0,0.376350075006485,1.0,1.0,0.3860601484775543,1.0,-2.1072332859039307,1.4923590421676636,0.6148742437362671,0.683632493019104,0.0,0.0,0.0,46.66025161743164,67.0,36.6043586730957,-0.0,699.608642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873220,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1192932128906,0.7583222985267639,0.155120238661766,0.1401115357875824,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1198425292969,0.8104710578918457,0.1892285197973251,0.1795667856931686,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.11932373046875,0.7624449729919434,0.1577770113945007,0.1107850596308708,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1196594238281,0.792323648929596,0.176940768957138,0.1680143624544143,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1197204589844,0.7989730834960938,0.1811818033456802,0.8166330456733704,290.120849609375,290.25,287.1841125488281,285.9123840332031,290.1683959960937,297.33258056640625,290.1243591308594,1.0,0.3807827532291412,1.0,1.0,0.3876616954803467,1.0,-2.122788190841675,1.4988579750061035,0.6239302754402161,0.6845053434371948,0.0,0.0,0.0,49.91656875610352,67.0,55.47515106201172,-0.0,724.491943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873280,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.14971923828125,0.7558921575546265,0.1561927795410156,0.1411036700010299,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1502990722656,0.8080726265907288,0.1907065212726593,0.1809968203306198,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1497497558594,0.7601392865180969,0.1589681804180145,0.1116422042250633,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1501159667969,0.7898716926574707,0.1783036440610885,0.1693390756845474,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1501770019531,0.7960187792778015,0.182242289185524,0.8216211795806885,290.15142822265625,290.3500061035156,287.2082214355469,285.9328308105469,290.2066650390625,297.3332824707031,290.1551818847656,1.0,0.3837124407291412,1.0,1.0,0.389263242483139,1.0,-2.137176752090454,1.5045793056488037,0.6325973868370056,0.6849984526634216,0.0,0.0,0.0,51.21226119995117,55.0,69.55943298339844,-0.0,741.5714721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873340,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1825256347656,0.758838415145874,0.1572941094636917,0.1420661956071853,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.18316650390625,0.8114830255508423,0.1922062337398529,0.1823891997337341,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1825866699219,0.7632851600646973,0.1601807475090026,0.1124710589647293,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1829528808594,0.7933070659637451,0.1796825528144836,0.1706204712390899,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1830139160156,0.7989678382873535,0.183295652270317,0.8262929320335388,290.184326171875,290.3500061035156,287.2334289550781,285.95416259765625,290.2452392578125,297.3341064453125,290.18829345703125,1.0,0.3853735327720642,1.0,1.0,0.390864759683609,1.0,-2.150888442993164,1.5098390579223633,0.6410494446754456,0.6852686405181885,0.0,0.0,0.0,51.12538146972656,55.0,80.17573547363281,-0.0,753.205810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873400,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2171936035156,0.7665104866027832,0.1584300249814987,0.1430145651102066,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2178649902344,0.8196048736572266,0.1937325298786163,0.1837595701217651,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2172546386719,0.7712188959121704,0.1614198982715606,0.113283559679985,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2176513671875,0.8018064498901367,0.1810829937458038,0.1718748062849044,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2177124023437,0.8069593906402588,0.1843507438898086,0.8307403922080994,290.2190856933594,290.45001220703125,287.2596740722656,285.9763488769531,290.2842712402344,297.3351135253906,290.2232360839844,1.0,0.3860248029232025,1.0,1.0,0.3924663066864013,1.0,-2.1641504764556885,1.5147851705551147,0.649365246295929,0.6853815913200378,0.0,0.0,0.0,49.9012565612793,43.0,88.27397155761719,-0.0,760.383056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873460,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2595520019531,0.7791507840156555,0.1596082150936126,0.1439606100320816,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2605285644531,0.8322681188583374,0.1952923387289047,0.1851197034120559,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2596435546875,0.7841534614562988,0.1626925617456436,0.1140885651111602,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2602233886719,0.8150019645690918,0.1825121790170669,0.1731143444776535,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.26031494140625,0.8193289637565613,0.1854174584150314,0.8350341320037842,290.2623291015625,290.45001220703125,287.2868957519531,285.99932861328125,290.3512268066406,297.3363342285156,290.2685546875,1.0,0.3858520090579986,1.0,1.0,0.3971332907676697,1.0,-2.17713475227356,1.513231873512268,0.6639028191566467,0.679103672504425,0.0,0.0,0.0,47.724876403808594,43.0,110.03213500976562,-0.0,763.8401489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873520,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.31671142578125,0.7976593971252441,0.1608581393957138,0.1449277549982071,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3178405761719,0.8506897687911987,0.1969110816717147,0.1864917576313018,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3168334960937,0.8029157519340515,0.1640234142541885,0.1149021908640861,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3174743652344,0.8327788710594177,0.183994635939598,0.174360916018486,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.31756591796875,0.8365945219993591,0.1865243017673492,0.8392932415008545,290.31982421875,290.54998779296875,287.3150634765625,286.0231018066406,290.421875,297.33807373046875,290.32666015625,1.0,0.3850399553775787,1.0,1.0,0.4018002450466156,1.0,-2.190143823623657,1.5112358331680298,0.6789079904556274,0.6723631620407104,0.0,0.0,0.0,44.75348281860352,31.0,134.25782775878906,-0.0,764.3815307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873580,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.37811279296875,0.822683572769165,0.1621884852647781,0.1459390223026275,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3792724609375,0.8777898550033569,0.198598101735115,0.187898114323616,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.37823486328125,0.8276810050010681,0.1654211580753326,0.1157404333353042,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.37890625,0.858211100101471,0.1855398118495941,0.1756364405155182,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3789978027344,0.8617579340934753,0.1876846998929977,0.8436399102210999,290.3813781738281,290.54998779296875,287.3440856933594,286.0475769042969,290.4926147460937,297.3403625488281,290.3885192871094,1.0,0.3837382793426513,1.0,1.0,0.4064672291278839,1.0,-2.20348596572876,1.509429097175598,0.6940569281578064,0.6656807065010071,0.0,0.0,0.0,41.10778427124024,31.0,152.13568115234375,-0.0,762.686279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873640,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4423522949219,0.8571982383728027,0.1635962426662445,0.1469996124505996,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4435729980469,0.9190529584884644,0.2003531157970428,0.1893462240695953,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4425048828125,0.8627808094024658,0.166884958744049,0.1166084110736846,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4432067871094,0.8968074917793274,0.1871479749679565,0.1769487857818603,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4432678222656,0.900012731552124,0.1889022588729858,0.8481279015541077,290.4457397460937,290.6499938964844,287.3739624023437,286.0726928710937,290.5633850097656,297.3431701660156,290.4530944824219,1.0,0.3820721507072449,1.0,1.0,0.4111342132091522,1.0,-2.217280149459839,1.507889747619629,0.70939040184021,0.6590914130210876,0.0,0.0,0.0,36.910675048828125,25.0,165.2777862548828,-0.0,759.2841186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873700,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5087280273437,0.9044553637504578,0.1650786250829696,0.1481395065784454,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.50994873046875,0.9739052057266236,0.2021751999855041,0.1908696442842483,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50885009765625,0.9109878540039062,0.1684133112430572,0.1175305470824241,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.50958251953125,0.951563835144043,0.1888186186552047,0.1783319115638733,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5096130371094,0.9544169306755066,0.1901787966489792,0.85293048620224,290.5121459960937,290.6499938964844,287.40460205078125,286.0984191894531,290.6341857910156,297.34637451171875,290.5196838378906,1.0,0.3809650838375091,1.0,1.0,0.4158011972904205,1.0,-2.231964111328125,1.5068929195404053,0.7250711917877197,0.6527052521705627,0.0,0.0,0.0,33.01748275756836,25.0,174.8098907470703,-0.0,757.7902221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873760,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5746765136719,0.934262216091156,0.166605070233345,0.149430513381958,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5755615234375,0.9815202355384828,0.2042552232742309,0.1813809722661972,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5747985839844,0.9414507746696472,0.1699777841567993,0.1185637190937995,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.575439453125,0.9790779948234558,0.1905247271060943,0.1798640489578247,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.57550048828125,0.980860710144043,0.191489040851593,0.8584286570549011,290.5777893066406,290.75,287.4359741210937,286.1247253417969,290.6916198730469,297.3501892089844,290.5843200683594,1.0,0.3793565928936004,1.0,1.0,0.4192594587802887,1.0,-2.231717109680176,1.499049425125122,0.7326678037643433,0.6453260183334351,0.0,0.0,0.0,31.34385108947754,43.0,174.7129364013672,-0.0,751.2034301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873820,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6325378417969,0.9353979825973512,0.1681744307279586,0.1508195102214813,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6330871582031,0.9693761467933656,0.2071591913700103,0.1753112375736236,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6326599121094,0.9425873160362244,0.171584203839302,0.1196699365973472,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6332702636719,0.9799317121505736,0.1922740638256073,0.1814953684806823,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6332702636719,0.9810948967933656,0.1928427666425705,0.8643929362297058,290.63543701171875,290.75,287.468017578125,286.15155029296875,290.7494812011719,297.35760498046875,290.6420593261719,1.0,0.3810323476791382,1.0,1.0,0.4227177202701568,1.0,-2.2378408908843994,1.4954313039779663,0.7424096465110779,0.6391724944114685,0.0,0.0,0.0,31.56842994689941,43.0,169.65037536621094,-0.0,757.559814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873880,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69287109375,0.9343903064727784,0.1697892248630523,0.152256891131401,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6934509277344,0.9704771637916564,0.2101356238126754,0.1780958026647567,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6929931640625,0.9416008591651917,0.1732370555400848,0.1208140924572944,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6936340332031,0.9790430665016174,0.1940715014934539,0.1831794530153274,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6936340332031,0.9796134233474731,0.1942476034164428,0.8706157803535461,290.69586181640625,290.8500061035156,287.50067138671875,286.1788635253906,290.8109436035156,297.3660583496094,290.7027282714844,1.0,0.3847027719020843,1.0,1.0,0.426175981760025,1.0,-2.2577176094055176,1.5002610683441162,0.7574566602706909,0.6365679502487183,0.0,0.0,0.0,32.1773681640625,63.0,169.95848083496094,-0.0,778.1148681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873940,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7550048828125,0.9314206838607788,0.171450600028038,0.1537390798330307,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.755859375,0.9833282828330994,0.2126958072185516,0.1892765164375305,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.755126953125,0.9386633038520812,0.1749369949102401,0.1219935268163681,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7557678222656,0.9765260815620422,0.1959175914525985,0.1849126815795898,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7557678222656,0.976505160331726,0.1957034468650818,0.8770850300788879,290.758056640625,290.8500061035156,287.5339050292969,286.2065734863281,290.874267578125,297.3729248046875,290.76513671875,1.0,0.3906491994857788,1.0,1.0,0.4296342730522156,1.0,-2.2907581329345703,1.5131175518035889,0.7776405811309814,0.6370762586593628,0.0,0.0,0.0,33.15897750854492,63.0,172.13909912109375,-0.0,812.9349365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
