time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11874000,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8191833496094,0.907344400882721,0.1731476038694381,0.1553173065185547,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8204345703125,0.9802217483520508,0.2144639641046524,0.202572226524353,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8193359375,0.9141169786453248,0.1766729950904846,0.1232479810714721,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8199768066406,0.9542471170425416,0.197801873087883,0.186749130487442,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8199768066406,0.9535412788391112,0.1971959471702575,0.8840465545654297,290.8223876953125,290.95001220703125,287.5676574707031,286.23468017578125,290.9370422363281,297.37579345703125,290.8294982910156,1.0,0.3983183801174164,1.0,1.0,0.4330925345420837,1.0,-2.3281900882720947,1.5285130739212036,0.7996770739555359,0.6388835906982422,0.0,0.0,0.0,35.72005081176758,81.0,174.91773986816406,-0.0,859.2737426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874060,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.880615234375,0.8582101464271545,0.1748392879962921,0.1570348143577575,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8816833496094,0.9239482283592224,0.2160726934671402,0.2043263912200927,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807373046875,0.8639097213745117,0.1784063726663589,0.1246116608381271,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8813171386719,0.8974397778511047,0.1996869146823883,0.188736081123352,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8812866210937,0.896205723285675,0.1986831724643707,0.8917048573493958,290.8833923339844,290.95001220703125,287.60186767578125,286.2630920410156,290.9906005859375,297.3768310546875,290.8895874023437,1.0,0.4061789810657501,1.0,1.0,0.4359736442565918,1.0,-2.349888563156128,1.5354368686676023,0.8144516348838806,0.6377872228622437,0.0,0.0,0.0,41.46408081054688,81.0,169.93606567382812,-0.0,903.851318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874120,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.93756103515625,0.8228800892829895,0.1765357404947281,0.1587803065776825,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9385681152344,0.8805148005485535,0.2178091406822204,0.2061458081007003,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9376525878906,0.8280321359634399,0.1801496893167495,0.1260000020265579,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9382019042969,0.8579389452934265,0.2015858292579651,0.190759927034378,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.93817138671875,0.8562673926353455,0.2001773864030838,0.8995086550712585,290.9402160644531,291.04998779296875,287.636474609375,286.2917785644531,291.0435485839844,297.3785705566406,290.9462280273437,1.0,0.414572536945343,1.0,1.0,0.4388547837734222,1.0,-2.372033834457397,1.5426759719848633,0.8293579816818237,0.636846125125885,0.0,0.0,0.0,47.91516876220703,99.0,164.2169952392578,-0.0,952.5567016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874180,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9935913085937,0.7935338020324707,0.1782353669404983,0.1605500876903534,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9945678710937,0.8485325574874878,0.2196430712938308,0.2080910056829452,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9936828613281,0.7990334630012512,0.1819009780883789,0.1274107694625854,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9942321777344,0.8284250497817993,0.2034965753555297,0.1928177922964096,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9941711425781,0.8263936042785645,0.2016762644052505,0.9074426293373108,290.9961853027344,291.04998779296875,287.6714782714844,286.3207092285156,291.0963439941406,297.3807678222656,291.0020446777344,1.0,0.4233724474906921,1.0,1.0,0.4417358934879303,1.0,-2.3946807384490967,1.5501853227615356,0.8444955945014954,0.6359806060791016,0.0,0.0,0.0,54.951080322265625,99.0,159.97727966308594,-0.0,1005.0726928710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874240,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.048828125,0.7689415216445923,0.1799390316009521,0.1623405218124389,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0497741699219,0.8239254951477051,0.2215514034032821,0.2101342529058456,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0489196777344,0.7741913795471191,0.1836602985858917,0.1288406103849411,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494384765625,0.804131805896759,0.2054188698530197,0.1949049681425094,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.8014244437217712,0.2031792104244232,0.9154831171035768,291.0513610839844,291.1499938964844,287.706787109375,286.3498229980469,291.1488952636719,297.3832092285156,291.0570983886719,1.0,0.4324678182601928,1.0,1.0,0.4446170032024383,1.0,-2.4177350997924805,1.5579084157943726,0.8598268032073975,0.6351682543754578,0.0,0.0,0.0,62.46714782714844,87.0,156.70716857910156,-0.0,1060.98193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874300,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034240722656,0.7607278823852539,0.1816510260105133,0.1639960408210754,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043395996094,0.8153880834579468,0.2235211580991745,0.2120949476957321,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.103515625,0.765863835811615,0.1854304373264312,0.1301679909229278,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1040344238281,0.7952284216880798,0.2073541581630706,0.196856215596199,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039733886719,0.7920131087303162,0.2046872228384018,0.922844648361206,291.1058959960937,291.1499938964844,287.7423400878906,286.3790588378906,291.2008361816406,297.3858337402344,291.1114807128906,1.0,0.4377250373363495,1.0,1.0,0.4474981427192688,1.0,-2.4391112327575684,1.5645878314971924,0.8745234608650208,0.6339491009712219,0.0,0.0,0.0,66.23644256591797,87.0,153.96817016601562,-0.0,1100.44189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874360,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.7599202394485474,0.1833836436271667,0.1655801981687545,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.8143994808197021,0.225547656416893,0.2140216827392578,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548156738281,0.7650704979896545,0.1872213184833526,0.1314405351877212,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552429199219,0.7943158745765686,0.2093106508255005,0.1987343281507492,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552124023437,0.7905721664428711,0.2062085121870041,0.9298235177993774,291.1568603515625,291.1499938964844,287.77813720703125,286.40838623046875,291.24322509765625,297.3887023925781,291.1617126464844,1.0,0.441482275724411,1.0,1.0,0.4491734802722931,1.0,-2.4595749378204346,1.573124647140503,0.8864502906799316,0.6348787546157837,0.0,0.0,0.0,67.7143783569336,75.0,145.9777069091797,-0.0,1129.910888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874420,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2008056640625,0.7637820839881897,0.1851310282945633,0.1671209931373596,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2015380859375,0.818280041217804,0.2276168912649154,0.2159330397844314,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20086669921875,0.7690344452857971,0.1890284568071365,0.1326799243688583,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2012939453125,0.798487663269043,0.2112836092710495,0.2005678564310073,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.20123291015625,0.7941877841949463,0.2077385336160659,0.9365561604499816,291.20281982421875,291.1499938964844,287.8140563964844,286.4377746582031,291.2841796875,297.39166259765625,291.2074279785156,1.0,0.4439951777458191,1.0,1.0,0.450848788022995,1.0,-2.479473829269409,1.581468939781189,0.8980047702789307,0.6358093023300171,0.0,0.0,0.0,67.60472869873047,75.0,137.27566528320312,-0.0,1152.4686279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874480,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2453918457031,0.7716001868247986,0.186892881989479,0.1686278581619262,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2461242675781,0.8260397911071777,0.229721263051033,0.2178313583135604,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2454833984375,0.7770156264305115,0.1908515393733978,0.1338940113782882,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2458801269531,0.8068335056304932,0.2132724374532699,0.2023671567440033,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2458190917969,0.8019683361053467,0.2092767655849456,0.9430922865867616,291.2473449707031,291.1499938964844,287.85009765625,286.4671325683594,291.32489013671875,297.3946533203125,291.2518005371094,1.0,0.445551723241806,1.0,1.0,0.4525241255760193,1.0,-2.4989256858825684,1.5895270109176636,0.9093984961509703,0.6366043090820312,0.0,0.0,0.0,66.24747467041016,63.0,130.75001525878906,-0.0,1169.513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874540,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2888488769531,0.7834156155586243,0.1886713057756424,0.1701103448867797,297.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.28955078125,0.8376002311706543,0.2318579852581024,0.2197214215993881,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2889404296875,0.7890187501907349,0.1926922798156738,0.13509002327919,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2893371582031,0.8186135292053223,0.2152786701917648,0.2041418254375457,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.28924560546875,0.8135032653808594,0.2108246386051178,0.9494770169258118,291.2907409667969,291.1499938964844,287.8861694335937,286.4964294433594,291.3652648925781,297.397705078125,291.2950744628906,1.0,0.4463435411453247,1.0,1.0,0.4541994631290436,1.0,-2.5180439949035645,1.5973684787750244,0.9206754565238952,0.6372924447059631,0.0,0.0,0.0,63.86552047729492,63.0,125.83942413330078,-0.0,1181.99658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874600,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3314208984375,0.7994558215141296,0.1904675364494323,0.1715782284736633,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33209228515625,0.8535252213478088,0.2340240180492401,0.2216086983680725,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3314819335937,0.8052126169204712,0.1945516169071197,0.1362753212451934,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3318786621094,0.833824098110199,0.2173031568527221,0.2059016525745391,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.331787109375,0.828219473361969,0.2123832255601883,0.9557573795318604,291.333251953125,291.1499938964844,287.9222717285156,286.525634765625,291.40533447265625,297.4007873535156,291.33746337890625,1.0,0.4465589523315429,1.0,1.0,0.4558748006820678,1.0,-2.5369462966918945,1.6050647497177124,0.9318816065788268,0.6379029750823975,0.0,0.0,0.0,60.684303283691406,51.0,122.05645751953124,-0.0,1190.9232177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874660,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3645935058594,0.8196818828582764,0.1922746300697326,0.1730362921953201,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3649597167969,0.8752621412277222,0.236211359500885,0.2234957069158554,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3646240234375,0.8250970244407654,0.1964241117238998,0.1374537199735641,297.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3648376464844,0.8541396856307983,0.2193407416343689,0.2076518684625625,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3647766113281,0.8476359248161316,0.2139475345611572,0.9619588851928712,291.3655090332031,291.1499938964844,287.95831298828125,286.5546875,291.4150390625,297.40386962890625,291.3676147460937,1.0,0.44632089138031,1.0,1.0,0.4533558785915375,1.0,-2.5556952953338623,1.6211656332015991,0.9345296621322632,0.646947979927063,0.0,0.0,0.0,56.847198486328125,51.0,100.28948974609376,-0.0,1196.93798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874720,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.38250732421875,0.8445333242416382,0.1940526217222213,0.1744682043790817,297.4515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3827514648437,0.904386341571808,0.238384872674942,0.2253672778606414,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3825378417969,0.8503073453903198,0.1982775330543518,0.1386161595582962,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3826904296875,0.8818351030349731,0.2213604599237442,0.2093810141086578,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.38262939453125,0.8741797804832458,0.215486079454422,0.968027114868164,291.3831787109375,291.1499938964844,287.9942626953125,286.58355712890625,291.4208984375,297.40655517578125,291.3847961425781,1.0,0.4457333087921142,1.0,1.0,0.4508369565010071,1.0,-2.5741302967071533,1.6377500295639038,0.9363802671432496,0.6565883755683899,0.0,0.0,0.0,52.53277969360352,39.0,76.06754302978516,-0.0,1200.5390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874780,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3966064453125,0.8792966604232788,0.1957919001579284,0.1758554428815841,297.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3968200683594,0.9475110173225404,0.2405341416597366,0.227206140756607,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3966369628906,0.885773777961731,0.2001031637191772,0.1397513896226883,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3967590332031,0.921022355556488,0.2233535647392273,0.2110745012760162,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.396728515625,0.9113388061523438,0.21698759496212,0.9738854765892028,291.39715576171875,291.1499938964844,288.0300598144531,286.6121826171875,291.4264831542969,297.4088134765625,291.3984680175781,1.0,0.4448627233505249,1.0,1.0,0.4483180344104767,1.0,-2.592042922973633,1.65411114692688,0.9379317760467528,0.666193425655365,0.0,0.0,0.0,47.87158203125,39.0,58.461944580078125,-0.0,1201.9937744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874840,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4081115722656,0.9329628944396972,0.197494626045227,0.1772007346153259,297.4560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.40826416015625,0.9971812963485718,0.242659330368042,0.2290130853652954,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4081420898437,0.940834641456604,0.2019013911485672,0.1408609598875045,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4082336425781,0.9772418141365052,0.2253200411796569,0.2127341628074646,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.408203125,0.9680384993553162,0.2184500247240066,0.9795324802398682,291.4085388183594,291.1499938964844,288.0656433105469,286.6404724121094,291.4317626953125,297.41064453125,291.4096374511719,1.0,0.4437591731548309,1.0,1.0,0.4457991421222687,1.0,-2.609239101409912,1.6701271533966064,0.9391120076179504,0.6757328510284424,0.0,0.0,0.0,42.9711799621582,57.0,45.65143966674805,-0.0,1201.591064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874900,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4173583984375,0.9371157288551332,0.1991468220949173,0.178700253367424,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.41748046875,0.9939991235733032,0.2449588328599929,0.2253907322883606,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4173889160156,0.9450474977493286,0.2036583572626114,0.1420967429876327,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4174499511719,0.9806622266769408,0.2272465974092483,0.2145656198263168,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4174194335937,0.9710654616355896,0.2198582589626312,0.9859346747398376,291.4176940917969,291.1499938964844,288.1009521484375,286.66845703125,291.43621826171875,297.4126281738281,291.4185791015625,1.0,0.4460533559322357,1.0,1.0,0.4432802200317383,1.0,-2.620434045791626,1.682599425315857,0.9378346800804138,0.6839624047279358,0.0,0.0,0.0,43.12477493286133,57.0,35.822998046875,-0.0,1216.12255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874960,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4188537597656,0.9358944296836852,0.2007641047239303,0.1801801919937133,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.41876220703125,0.9959187507629396,0.2472628653049469,0.2297924607992172,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4188232421875,0.9439702033996582,0.205391377210617,0.1433243304491043,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4187927246094,0.9797390699386596,0.2291513681411743,0.2163876295089721,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4187927246094,0.9694074392318726,0.2212302684783935,0.9922277331352234,291.4185791015625,291.1499938964844,288.135986328125,286.696044921875,291.4210205078125,297.41473388671875,291.4180908203125,1.0,0.4502432942390442,1.0,1.0,0.4378712773323059,1.0,-2.643295764923096,1.7084800004959106,0.9348157048225404,0.7010498642921448,0.0,0.0,0.0,43.951881408691406,75.0,16.160409927368164,-0.0,1248.6324462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875020,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4101867675781,0.915340781211853,0.2023058086633682,0.1816761493682861,297.46295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4100341796875,0.985038995742798,0.2492228299379348,0.2353830337524414,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.41015625,0.923451840877533,0.2070634067058563,0.1445733308792114,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4100646972656,0.961906373500824,0.2309978753328323,0.2182409167289734,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4100952148437,0.9495922923088074,0.2225278168916702,0.998602032661438,291.4097595214844,291.1499938964844,288.170654296875,286.72320556640625,291.40283203125,297.4149169921875,291.408935546875,1.0,0.4558541178703308,1.0,1.0,0.4324623346328735,1.0,-2.668158531188965,1.7362772226333618,0.9318814277648926,0.7195810079574585,0.0,0.0,0.0,46.54829788208008,75.0,-3.213908195495605,-0.0,1292.3192138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875080,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.397705078125,0.8814703226089478,0.2037519812583923,0.183176651597023,297.4615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3974914550781,0.9510529041290284,0.2510678768157959,0.2373377233743667,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3976745605469,0.8885321021080017,0.2086539417505264,0.1458359211683273,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3975524902344,0.9240339994430542,0.2327657788991928,0.2201153635978698,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3975830078125,0.9106298685073853,0.2237265706062317,1.0049951076507568,291.3971252441406,291.1499938964844,288.20489501953125,286.7498779296875,291.3831481933594,297.4139099121094,291.3959655761719,1.0,0.4621678590774536,1.0,1.0,0.4270534217357635,1.0,-2.687621116638184,1.7610793113708496,0.9265417456626892,0.7370421290397644,0.0,0.0,0.0,51.31753921508789,93.0,-18.559024810791016,-0.0,1339.6229248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875140,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3825378417969,0.8505061864852905,0.2051128894090652,0.1846390664577484,297.459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3822937011719,0.9127353429794312,0.252860426902771,0.2392678409814834,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.38250732421875,0.8571301698684692,0.2101707905530929,0.1470779329538345,297.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3823547363281,0.8890119194984436,0.2344624400138855,0.221964493393898,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3824157714844,0.8768321871757507,0.2248318791389465,1.011173129081726,291.38189697265625,291.1499938964844,288.2386779785156,286.7760314941406,291.36285400390625,297.412353515625,291.38055419921875,1.0,0.4691062569618225,1.0,1.0,0.4216444790363312,1.0,-2.706589937210083,1.7858513593673706,0.920738697052002,0.754658043384552,0.0,0.0,0.0,57.1939811706543,93.0,-29.93759727478028,-0.0,1392.04052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875200,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3654479980469,0.8242672085762024,0.2063943296670913,0.1860605925321579,297.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3652038574219,0.8816627264022827,0.2545975744724273,0.2411816269159317,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.36541748046875,0.8305518627166748,0.211616575717926,0.1482951194047927,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.36529541015625,0.8597778677940369,0.2360899001359939,0.2237820625305175,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3653259277344,0.8479166626930237,0.2258450388908386,1.01710045337677,291.36474609375,291.1499938964844,288.2719421386719,286.80157470703125,291.3420104980469,297.4102478027344,291.36328125,1.0,0.4764831364154815,1.0,1.0,0.4162355363368988,1.0,-2.725006103515625,1.810547113418579,0.9144589304924012,0.7724067568778992,0.0,0.0,0.0,63.93958282470703,96.0,-38.45161819458008,-0.0,1448.453369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875260,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3487854003906,0.8081755638122559,0.2076053172349929,0.1873575896024704,297.4547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3485717773437,0.8636510968208313,0.2562796771526336,0.242983266711235,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3487548828125,0.8148057460784912,0.2129962593317031,0.1494200825691223,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3486328125,0.8429502248764038,0.2376522570848465,0.2254762351512909,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.34869384765625,0.8311011791229248,0.2267699837684631,1.0223392248153689,291.34820556640625,291.1499938964844,288.3046569824219,286.8265380859375,291.3265686035156,297.4076843261719,291.3470153808594,1.0,0.4821816682815552,1.0,1.0,0.411655843257904,1.0,-2.7417216300964355,1.8324939012527464,0.9092277884483336,0.7880633473396301,0.0,0.0,0.0,69.14910888671875,96.0,-40.97625350952149,-0.0,1496.030029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875320,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3338623046875,0.7959678769111633,0.2087678909301757,0.1885720342397689,297.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3336181640625,0.8513073921203613,0.2579193413257599,0.2447078973054886,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3338317871094,0.803006649017334,0.2143262326717376,0.1504817903041839,297.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3337097167969,0.8314236998558044,0.2391646206378936,0.2270850837230682,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3337707519531,0.8191769123077393,0.2276225686073303,1.027071237564087,291.3332824707031,291.1499938964844,288.3367614746094,286.8507995605469,291.3112487792969,297.4048767089844,291.33203125,1.0,0.4872965812683105,1.0,1.0,0.4070761203765869,1.0,-2.7572178840637207,1.85373604297638,0.9034818410873412,0.8034526705741882,0.0,0.0,0.0,73.54357147216797,84.0,-41.51817321777344,-0.0,1538.5980224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875380,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3184814453125,0.7933070659637451,0.2098928540945053,0.1896451562643051,297.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3182373046875,0.8488431572914124,0.2595214247703552,0.2462867647409439,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3184509277344,0.8004969358444214,0.2156140804290771,0.1514316350221634,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3183288574219,0.8290924429893494,0.2406339198350906,0.2285419702529907,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3183898925781,0.8161746263504028,0.2284114062786102,1.030985951423645,291.31787109375,291.1499938964844,288.3681640625,286.8743591308594,291.2952575683594,297.4018859863281,291.31658935546875,1.0,0.4899331927299499,1.0,1.0,0.4024964272975921,1.0,-2.7706806659698486,1.8738741874694824,0.896806538105011,0.8185105323791504,0.0,0.0,0.0,75.1605453491211,84.0,-42.39934921264648,-0.0,1565.56396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875440,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3025207519531,0.7960636615753174,0.2109926044940948,0.1906257718801498,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3022766113281,0.8518404364585876,0.2610931694507599,0.2477655857801437,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.302490234375,0.8034365773200989,0.2168695926666259,0.1523053795099258,297.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3023376464844,0.8318930864334106,0.2420692592859268,0.2298945486545562,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3023986816406,0.8182879686355591,0.2291478514671325,1.0343183279037476,291.3018798828125,291.1499938964844,288.3988647460937,286.89715576171875,291.2785949707031,297.3988647460937,291.300537109375,1.0,0.4913878440856933,1.0,1.0,0.3979167342185974,1.0,-2.782719850540161,1.893277287483216,0.8894425630569458,0.8333439826965332,0.0,0.0,0.0,75.0181655883789,72.0,-43.57669448852539,-0.0,1582.3590087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875500,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2859802246094,0.8028404712677002,0.2120726257562637,0.1915397047996521,297.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2857360839844,0.858977735042572,0.2626377642154693,0.2491683214902877,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28594970703125,0.810310423374176,0.218097299337387,0.1531219333410263,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.28582763671875,0.8385387063026428,0.2434751242399215,0.2311681807041168,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.285888671875,0.8241239786148071,0.2298386245965957,1.037198543548584,291.28533935546875,291.1499938964844,288.4288024902344,286.91912841796875,291.2613220214844,297.3958435058594,291.283935546875,1.0,0.491873949766159,1.0,1.0,0.3933370411396026,1.0,-2.793670177459717,1.9121406078338623,0.8815295696258545,0.8480388522148132,0.0,0.0,0.0,73.61258697509766,72.0,-44.899356842041016,-0.0,1591.6781005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875560,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2729797363281,0.8130146265029907,0.2131406217813491,0.192402496933937,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2728576660156,0.8700581789016724,0.2641609907150268,0.2505094408988952,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27294921875,0.8202664256095886,0.2193037420511245,0.1538928300142288,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2728881835937,0.8488303422927856,0.2448581010103225,0.2323784679174423,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2729187011719,0.8332986831665039,0.2304924577474594,1.0397108793258667,291.27264404296875,291.1499938964844,288.4579162597656,286.94024658203125,291.2563171386719,297.3928527832031,291.2720642089844,1.0,0.491605669260025,1.0,1.0,0.3904681205749511,1.0,-2.803741931915283,1.926374673843384,0.877367377281189,0.8584380745887756,0.0,0.0,0.0,71.22428131103516,60.0,-37.87808227539063,-0.0,1595.055419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875620,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2657165527344,0.8261513113975525,0.2142162770032882,0.1932346075773239,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.265625,0.8854724168777466,0.2656804323196411,0.2518080770969391,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2657165527344,0.8334930539131165,0.2205066084861755,0.1546324640512466,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2656555175781,0.8632549047470093,0.2462354749441146,0.2335446625947952,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.26568603515625,0.846197247505188,0.2311285734176635,1.0419551134109497,291.2654724121094,291.1499938964844,288.48614501953125,286.96044921875,291.2522888183594,297.3900756835937,291.2649230957031,1.0,0.4907483160495758,1.0,1.0,0.3875992000102997,1.0,-2.8131935596466064,1.939992904663086,0.8732007145881653,0.8684481978416443,0.0,0.0,0.0,68.04434204101562,60.0,-29.78955078125,-0.0,1593.73779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875680,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2591552734375,0.8432774543762207,0.2152996063232422,0.1940508335828781,297.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2590637207031,0.9059608578681946,0.2672003805637359,0.2530810832977295,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2591247558594,0.851111888885498,0.2217104136943817,0.1553533971309662,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.25909423828125,0.8827440142631531,0.2476121485233307,0.2346837967634201,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25909423828125,0.863847553730011,0.2317550182342529,1.0440239906311035,291.2589111328125,291.1499938964844,288.5134582519531,286.979736328125,291.2477722167969,297.3875732421875,291.2584228515625,1.0,0.489439308643341,1.0,1.0,0.3847302794456482,1.0,-2.8222551345825195,1.9534252882003784,0.8688298463821411,0.8784158825874329,0.0,0.0,0.0,64.23393249511719,48.0,-24.534093856811523,-0.0,1588.79541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875740,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2528991699219,0.8664863705635071,0.2163879871368408,0.1948542147874832,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2528076171875,0.935572385787964,0.2687205970287323,0.2543350160121918,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2528686523437,0.8750623464584351,0.2229149490594864,0.1560605615377426,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2528381347656,0.9087693691253662,0.2489884048700332,0.2358029633760452,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2528686523437,0.8878699541091919,0.2323744148015976,1.0459632873535156,291.2526550292969,291.1499938964844,288.5397644042969,286.9979858398437,291.24267578125,297.3852844238281,291.2521667480469,1.0,0.4877789914608001,1.0,1.0,0.3818613886833191,1.0,-2.831027269363404,1.966733455657959,0.8642937541007996,0.8883668184280396,0.0,0.0,0.0,59.92562484741211,48.0,-21.3066349029541,-0.0,1580.9849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875800,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2466735839844,0.8986353874206543,0.2174790948629379,0.1956469118595123,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24658203125,0.972373902797699,0.270239919424057,0.2555736899375915,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.24664306640625,0.908011555671692,0.2241192460060119,0.1567568928003311,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2466125488281,0.9470483064651488,0.250363677740097,0.2369065582752227,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.24664306640625,0.9218558073043824,0.2329879999160766,1.0478034019470217,291.2464294433594,291.1499938964844,288.5650634765625,287.0152282714844,291.2369689941406,297.3832092285156,291.2459411621094,1.0,0.4858513176441192,1.0,1.0,0.3789924681186676,1.0,-2.8395745754241943,1.97995674610138,0.8596179485321045,0.8983170390129089,0.0,0.0,0.0,55.23460006713867,36.0,-19.53126716613769,-0.0,1570.9361572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875860,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.242919921875,0.9364821910858154,0.2185634076595306,0.1964709162712097,297.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.242919921875,0.9983847737312316,0.2717881798744201,0.2527250051498413,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.242919921875,0.9472472071647644,0.2253144681453704,0.1574757695198059,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.242919921875,0.98274827003479,0.2517294287681579,0.2380401194095611,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.242919921875,0.9600940346717834,0.2335882782936096,1.0497666597366333,291.242919921875,291.1499938964844,288.5892944335937,287.0313415527344,291.2369384765625,297.3812561035156,291.2428283691406,1.0,0.4834334254264831,1.0,1.0,0.3770456612110138,1.0,-2.8423783779144287,1.9871410131454468,0.8552374839782715,0.904736876487732,0.0,0.0,0.0,51.22940444946289,36.0,-14.05491828918457,-0.0,1555.6373291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875920,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.24102783203125,0.9561070203781128,0.2196199148893356,0.1973656415939331,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2409973144531,0.9956730604171752,0.2739594578742981,0.2374856919050216,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24102783203125,0.9662308692932128,0.2264797836542129,0.1582480669021606,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2409973144531,0.9974730610847472,0.253066211938858,0.2392458617687225,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.24102783203125,0.9769924879074096,0.2341562360525131,1.0520572662353516,291.2409362792969,291.1499938964844,288.61236572265625,287.0463562011719,291.2346496582031,297.3817138671875,291.24053955078125,1.0,0.4797276258468628,1.0,1.0,0.37509885430336,1.0,-2.8271255493164062,1.982472896575928,0.8446526527404785,0.9058456420898438,0.0,0.0,0.0,49.1939697265625,56.0,-11.092172622680664,-0.0,1523.61669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875980,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.23779296875,0.959867298603058,0.2206993401050567,0.1983135193586349,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.23779296875,0.9952298998832704,0.2766385078430176,0.2355679124593734,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.23779296875,0.9698869585990906,0.2276685982942581,0.1590610295534134,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23779296875,0.9963053464889526,0.254552274942398,0.2365986108779907,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.23779296875,0.9795793294906616,0.2347515374422073,1.054611325263977,291.2377319335937,291.1499938964844,288.6342468261719,287.0601501464844,291.2347412109375,297.3858337402344,291.2376708984375,1.0,0.4802775681018829,1.0,1.0,0.3731520473957062,1.0,-2.827055692672729,1.9877187013626096,0.8393368721008301,0.9107020497322084,0.0,0.0,0.0,48.982303619384766,56.0,-8.788597106933594,-0.0,1522.353759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876040,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.23687744140625,0.9591296911239624,0.2217947840690612,0.199296161532402,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23687744140625,0.9957290291786194,0.2791699469089508,0.2377348840236663,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.23687744140625,0.9692975878715516,0.2288759797811508,0.159902274608612,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.23687744140625,0.9969720244407654,0.2561041414737701,0.2389466166496276,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23687744140625,0.9782480001449584,0.2353723049163818,1.057373046875,291.23687744140625,291.1499938964844,288.6549072265625,287.07275390625,291.236328125,297.3897705078125,291.2369689941406,1.0,0.4830169379711151,1.0,1.0,0.3712052404880523,1.0,-2.841363906860352,2.002340316772461,0.8390235304832458,0.9197049140930176,0.0,0.0,0.0,49.5352897644043,76.0,-5.263403415679932,-0.0,1545.5655517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876100,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2369384765625,0.9523218870162964,0.2228970825672149,0.2003102153539657,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2369384765625,0.9972336292266846,0.2813779711723327,0.2452549934387207,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2369384765625,0.9629682898521424,0.2300932705402374,0.160769835114479,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2369384765625,0.9954081177711488,0.2574861049652099,0.2434311509132385,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2369384765625,0.971500039100647,0.236007422208786,1.0603300333023071,291.2369384765625,291.1499938964844,288.6742858886719,287.08404541015625,291.238037109375,297.391357421875,291.2371826171875,1.0,0.4877752065658569,1.0,1.0,0.3692584633827209,1.0,-2.865800380706787,2.0236284732818604,0.8421719074249268,0.931682586669922,0.0,0.0,0.0,50.91660690307617,76.0,-2.3969922065734863,-0.0,1588.915771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
