time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11876160,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377014160156,0.9365056753158568,0.2239974439144134,0.2013601958751678,297.4459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377319335937,0.9990000128746032,0.2829391658306122,0.2598633170127868,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377014160156,0.947866678237915,0.2313120365142822,0.1616675853729248,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377319335937,0.9836993217468262,0.2588230073451996,0.2447689473628997,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377014160156,0.9561949372291564,0.2366440147161483,1.0634915828704834,291.2377624511719,291.1499938964844,288.6923217773437,287.09405517578125,291.2405700683594,297.3896179199219,291.2381286621094,1.0,0.4942280948162079,1.0,1.0,0.3675365746021271,1.0,-2.897282361984253,2.049046277999878,0.8482360243797302,0.9451112747192384,0.0,0.0,0.0,53.39140319824219,96.0,0.1673120856285095,-0.0,1648.7049560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876220,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2396240234375,0.8966500759124756,0.2250679284334182,0.2025263011455536,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2396545410156,0.9752251505851746,0.2838174104690552,0.2687543034553528,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2396240234375,0.9066855311393738,0.2325043529272079,0.1626580208539962,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2396240234375,0.94619882106781,0.2601500153541565,0.2462285608053207,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2396240234375,0.9138845801353456,0.2372491061687469,1.0672372579574585,291.2396545410156,291.1499938964844,288.7089538574219,287.1026611328125,291.2403869628906,297.384033203125,291.2397766113281,1.0,0.501474916934967,1.0,1.0,0.3658147156238556,1.0,-2.921713590621948,2.06983494758606,0.8518786430358887,0.9569839835166932,0.0,0.0,0.0,59.04192733764648,96.0,1.371848702430725,-0.0,1714.472412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876280,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.23834228515625,0.8555148839950562,0.226088285446167,0.2037525922060012,297.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2383117675781,0.9269231557846068,0.2847390472888946,0.2698924541473388,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23834228515625,0.8647050857543945,0.2336509227752685,0.1636979877948761,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2383117675781,0.8980865478515625,0.2614453136920929,0.2477693408727646,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23834228515625,0.8701517581939697,0.2378023415803909,1.0712743997573853,291.23828125,291.1499938964844,288.7241516113281,287.10986328125,291.2374267578125,297.3784484863281,291.2381896972656,1.0,0.5087324380874634,1.0,1.0,0.3640928566455841,1.0,-2.9351158142089844,2.0834500789642334,0.8516658544540405,0.9656228423118592,0.0,0.0,0.0,67.20430755615234,116.0,-1.415249586105347,-0.0,1776.396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876340,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.23590087890625,0.8254777789115906,0.2270750254392624,0.2049638777971267,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2358703613281,0.8892554640769958,0.2857855260372162,0.2711498737335205,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.23590087890625,0.8339346051216125,0.234767809510231,0.1647292971611023,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2358703613281,0.8643364310264587,0.2627219557762146,0.2493102997541427,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23590087890625,0.8381707668304443,0.2383220642805099,1.0752341747283936,291.2358093261719,291.1499938964844,288.73785400390625,287.1156311035156,291.23370361328125,297.37384033203125,291.2356872558594,1.0,0.5162504315376282,1.0,1.0,0.3623709678649902,1.0,-2.948566198348999,2.0971429347991943,0.8514232635498047,0.97427636384964,0.0,0.0,0.0,75.87825012207031,116.0,-4.025145530700684,-0.0,1841.513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876400,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2326354980469,0.8005571961402893,0.2280295193195343,0.2061606347560882,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2325744628906,0.861158013343811,0.2869076728820801,0.2725156545639038,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23260498046875,0.8096120357513428,0.2358548790216446,0.1657514870166778,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.23260498046875,0.8384934067726135,0.2639772295951843,0.2508480250835418,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.23260498046875,0.8132151961326599,0.2388095408678054,1.0791215896606443,291.2325134277344,291.1499938964844,288.75,287.119873046875,291.2290954589844,297.36981201171875,291.2322692871094,1.0,0.5239415168762207,1.0,1.0,0.3606491088867187,1.0,-2.962027072906494,2.1108829975128174,0.8511441946029663,0.9829795360565186,0.0,0.0,0.0,84.94710540771484,104.0,-6.585736274719238,-0.0,1909.22802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876460,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2286071777344,0.7907424569129944,0.2289548963308334,0.207154631614685,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2285461425781,0.8510321974754333,0.2880775034427643,0.2737563848495483,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.22857666015625,0.7998984456062317,0.2369124889373779,0.1666169762611389,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2285461425781,0.8292678594589233,0.2652091979980469,0.2521806955337524,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.22857666015625,0.8029378056526184,0.2392650544643402,1.081992268562317,291.2284545898437,291.1499938964844,288.76141357421875,287.12286376953125,291.22381591796875,297.3662414550781,291.2281494140625,1.0,0.5276292562484741,1.0,1.0,0.3589396178722381,1.0,-2.9729654788970947,2.122953176498413,0.8500121831893921,0.9910029768943788,0.0,0.0,0.0,89.3112564086914,104.0,-8.944576263427734,-0.0,1949.45849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876520,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2240295410156,0.7882024645805359,0.2298681437969207,0.2080314457416534,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2239685058594,0.848484992980957,0.2892881333827972,0.2749338150024414,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2240295410156,0.79743891954422,0.2379535436630249,0.1673894822597503,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2239990234375,0.8270015120506287,0.2664283514022827,0.2533919513225555,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2240295410156,0.7997757196426392,0.2397011816501617,1.084253191947937,291.223876953125,291.1499938964844,288.7728576660156,287.1249389648437,291.218505859375,297.3630676269531,291.2235717773437,1.0,0.5298239588737488,1.0,1.0,0.3572301566600799,1.0,-2.982411623001098,2.134068489074707,0.8483431339263916,0.9985857009887696,0.0,0.0,0.0,90.9903335571289,92.0,-10.727540016174316,-0.0,1973.8065185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876580,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2192687988281,0.7900474667549133,0.2307757437229156,0.2088345885276794,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2192077636719,0.8504281044006348,0.2905308902263641,0.2760763764381408,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2192687988281,0.7994122505187988,0.238982543349266,0.168100893497467,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2192077636719,0.828909695148468,0.267639011144638,0.2545239329338074,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2192687988281,0.8010591864585876,0.2401241958141327,1.0861130952835083,291.2191162109375,291.1499938964844,288.7843933105469,287.1260986328125,291.2132568359375,297.3602600097656,291.21875,1.0,0.5308061242103577,1.0,1.0,0.3555206656455993,1.0,-2.990894794464112,2.144572734832764,0.8463219404220581,1.005910873413086,0.0,0.0,0.0,90.88880157470705,92.0,-11.950397491455078,-0.0,1987.5892333984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876640,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21435546875,0.7953243851661682,0.2316809296607971,0.2095838040113449,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2142944335937,0.8559228777885437,0.2917980253696441,0.2771922945976257,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.21435546875,0.8048421740531921,0.2400045692920684,0.1687663942575454,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2143249511719,0.8340882062911987,0.2688435614109039,0.2555960714817047,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.21435546875,0.8058015704154968,0.2405380755662918,1.0876721143722534,291.2142028808594,291.1499938964844,288.79595947265625,287.1263732910156,291.2080383300781,297.35772705078125,291.2138366699219,1.0,0.5308709144592285,1.0,1.0,0.3538112044334411,1.0,-2.9986560344696045,2.154622793197632,0.8440331220626831,1.013046145439148,0.0,0.0,0.0,89.42613983154297,80.0,-12.767030715942385,-0.0,1993.2579345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876700,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2094116210937,0.803674042224884,0.2325852811336517,0.2102916091680526,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2093200683594,0.8647221922874451,0.2930842041969299,0.2782869935035705,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2093811035156,0.8131216764450073,0.2410239577293396,0.1693974286317825,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2093505859375,0.8422710299491882,0.2700431644916534,0.2566208839416504,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2093811035156,0.8133760094642639,0.2409451156854629,1.0889955759048462,291.209228515625,291.1499938964844,288.8075866699219,287.12579345703125,291.2028503417969,297.3554992675781,291.2088623046875,1.0,0.5302136540412903,1.0,1.0,0.3521017134189605,1.0,-3.005854845046997,2.1643221378326416,0.8415327072143555,1.0200368165969849,0.0,0.0,0.0,86.88511657714844,80.0,-13.281566619873049,-0.0,1992.4661865234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876760,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.20556640625,0.8145673274993896,0.2334908992052078,0.2109693735837936,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2055358886719,0.8767892718315125,0.2943855822086334,0.2793657779693603,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20556640625,0.8237005472183228,0.2420442253351211,0.1700044274330139,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2055358886719,0.8534742593765259,0.2712394297122955,0.2576100528240204,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20556640625,0.8233023285865784,0.2413477748632431,1.0901436805725098,291.2054748535156,291.1499938964844,288.8192138671875,287.1243896484375,291.2012023925781,297.3534851074219,291.2053527832031,1.0,0.5290153622627258,1.0,1.0,0.3508616983890533,1.0,-3.0126376152038574,2.1725032329559326,0.8401345014572144,1.0256651639938354,0.0,0.0,0.0,83.53277587890625,68.0,-11.255809783935549,-0.0,1986.7835693359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876820,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2034606933594,0.8277029991149902,0.2344034165143966,0.2116274982690811,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.20343017578125,0.8924160003662109,0.2957034707069397,0.2804349064826965,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2034606933594,0.8369807600975037,0.2430711388587951,0.1705959141254425,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.20343017578125,0.8681364059448242,0.2724362015724182,0.2585732936859131,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2034606933594,0.8359103202819824,0.2417509853839874,1.0911661386489868,291.2033996582031,291.1499938964844,288.8309020996094,287.1221923828125,291.20001220703125,297.35174560546875,291.2032775878906,1.0,0.5274026989936829,1.0,1.0,0.3496217131614685,1.0,-3.019130229949951,2.1804184913635254,0.8387116193771362,1.0311334133148191,0.0,0.0,0.0,79.54898071289062,68.0,-8.81730842590332,-0.0,1977.325439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876880,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2016296386719,0.8440579175949097,0.2353230863809585,0.2122742086648941,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2015991210937,0.9124935269355774,0.2970356345176697,0.2814997434616089,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2016296386719,0.8539182543754578,0.2441057562828064,0.1711785942316055,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2015991210937,0.8869007229804993,0.2736347913742065,0.2595187723636627,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2016296386719,0.8520828485488892,0.2421582788228988,1.092110276222229,291.2015686035156,291.1499938964844,288.84259033203125,287.1192321777344,291.1988830566406,297.3501892089844,291.20147705078125,1.0,0.5254826545715332,1.0,1.0,0.3483816981315613,1.0,-3.0254452228546143,2.188229322433472,0.8372160196304321,1.0365612506866455,0.0,0.0,0.0,75.08573913574219,56.0,-7.07168436050415,-0.0,1965.04736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876940,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2000732421875,0.8653153777122498,0.2362490147352218,0.2129127383232116,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2000427246094,0.9401025772094728,0.2983800172805786,0.2825622260570526,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2000427246094,0.8759929537773132,0.2451480776071548,0.1717556118965149,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2000427246094,0.9110324382781982,0.2748377025127411,0.2604521512985229,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2000427246094,0.8732788562774658,0.2425712496042251,1.0930051803588867,291.20001220703125,291.1499938964844,288.8542785644531,287.1155090332031,291.19781494140625,297.3488464355469,291.199951171875,1.0,0.5233224034309387,1.0,1.0,0.347141683101654,1.0,-3.031647205352783,2.1959776878356934,0.8356693387031555,1.041967511177063,0.0,0.0,0.0,70.23995208740234,56.0,-5.810544490814209,-0.0,1950.5440673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877000,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1986694335937,0.8934648633003235,0.2371798604726791,0.2135457247495651,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1986694335937,0.972312867641449,0.2997341454029083,0.2836237847805023,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1986694335937,0.9048845171928406,0.2461973875761032,0.1723295301198959,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1986694335937,0.944909930229187,0.2760457396507263,0.2613789141178131,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1986694335937,0.9012196660041808,0.2429903447628021,1.093874216079712,291.1986389160156,291.1499938964844,288.8659362792969,287.111083984375,291.1968078613281,297.3476867675781,291.1985778808594,1.0,0.5209908485412598,1.0,1.0,0.3459016978740692,1.0,-3.037787914276123,2.2036986351013184,0.8340891599655151,1.047367811203003,0.0,0.0,0.0,65.1137466430664,44.0,-4.876029014587402,-0.0,1934.4215087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877060,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1982727050781,0.9296269416809082,0.2381113469600677,0.2141933739185333,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.19830322265625,0.9990000128746032,0.3011122643947601,0.2827042639255523,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1982727050781,0.9430663585662842,0.2472496926784515,0.1729164272546768,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.19830322265625,0.9804006814956664,0.2772555649280548,0.2623217701911926,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1982727050781,0.9379468560218812,0.2434120923280716,1.094823956489563,291.1983337402344,291.1499938964844,288.87762451171875,287.10595703125,291.19757080078125,297.3466186523437,291.1983947753906,1.0,0.518393874168396,1.0,1.0,0.3449302613735199,1.0,-3.04148268699646,2.2090330123901367,0.8324496746063232,1.051500916481018,0.0,0.0,0.0,60.22549057006836,44.0,-2.783081531524658,-0.0,1915.116943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877120,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1985778808594,0.9484829306602478,0.2390098422765731,0.2149383425712585,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.19854736328125,0.9990000128746032,0.3029645681381225,0.268925130367279,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19854736328125,0.9613798260688782,0.2482716888189315,0.1735807061195373,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19854736328125,0.994726300239563,0.278434693813324,0.2633688151836395,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19854736328125,0.9557201266288756,0.2438040524721145,1.0962703227996826,291.1985168457031,291.1499938964844,288.8892822265625,287.1001892089844,291.1963195800781,297.3472595214844,291.19830322265625,1.0,0.5145612955093384,1.0,1.0,0.3439588248729706,1.0,-3.0263776779174805,2.2016427516937256,0.8247348666191101,1.0500279664993286,0.0,0.0,0.0,57.85467147827149,64.0,-2.26815152168274,-0.0,1877.7100830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877180,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1972961425781,0.9542811512947084,0.2399318516254425,0.2157334983348846,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1972961425781,0.9990000128746032,0.3053560554981231,0.2652499377727508,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1972961425781,0.9669496417045592,0.2493219673633575,0.1742865294218063,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1972961425781,0.9987486004829408,0.2796448171138763,0.2643150389194488,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1972961425781,0.960633397102356,0.2442300617694854,1.097996473312378,291.1972961425781,291.1499938964844,288.90087890625,287.09375,291.19781494140625,297.3509826660156,291.1974182128906,1.0,0.5150643587112427,1.0,1.0,0.3429873883724212,1.0,-3.027087688446045,2.204975128173828,0.8221125602722168,1.0527138710021973,0.0,0.0,0.0,57.36302947998047,64.0,-1.4386873245239258,-0.0,1876.39599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877240,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.198486328125,0.9515199661254884,0.2408661246299743,0.2165818214416504,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1985168457031,0.9990000128746032,0.3076142072677612,0.2686263024806976,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.198486328125,0.9644848704338074,0.2503904104232788,0.1750375479459762,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1985168457031,0.9970986247062684,0.2808753252029419,0.2656415402889251,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.198486328125,0.9572527408599854,0.2446817457675933,1.1000453233718872,291.19854736328125,291.1499938964844,288.9124755859375,287.08673095703125,291.2010498046875,297.3542175292969,291.1988220214844,1.0,0.5176401138305664,1.0,1.0,0.3420159816741943,1.0,-3.039605140686035,2.216261386871338,0.8233436346054077,1.0591388940811155,0.0,0.0,0.0,58.132083892822266,84.0,1.3513587713241575,-0.0,1901.361083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877300,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.20074462890625,0.9417144656181335,0.24180568754673,0.2174674123525619,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2007751464844,0.9990000128746032,0.3094511330127716,0.2775710821151733,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.20074462890625,0.9553269743919371,0.2514697015285492,0.1758214831352234,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2007751464844,0.9902119636535645,0.2821125090122223,0.2668519914150238,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.20074462890625,0.9469345808029176,0.2451483607292175,1.1023322343826294,291.2008361816406,291.1499938964844,288.92401123046875,287.0791320800781,291.2049560546875,297.3553466796875,291.20123291015625,1.0,0.5220882296562195,1.0,1.0,0.341044545173645,1.0,-3.060749292373657,2.233402967453003,0.8273463845252991,1.0681817531585691,0.0,0.0,0.0,59.93960952758789,84.0,4.023979187011719,-0.0,1946.628662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877360,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.20361328125,0.9260048866271972,0.2427466958761215,0.2183854281902313,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2036437988281,0.9990000128746032,0.3106793761253357,0.291157603263855,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.20361328125,0.9401533007621764,0.2525557279586792,0.1766344159841537,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2036437988281,0.9781684279441832,0.2833577394485473,0.2681010663509369,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20361328125,0.9305953979492188,0.2456212788820266,1.1048139333724976,291.2037048339844,291.1499938964844,288.9354858398437,287.07098388671875,291.208984375,297.3534851074219,291.2041931152344,1.0,0.5281835198402405,1.0,1.0,0.3400585353374481,1.0,-3.08929705619812,2.2556352615356445,0.8336617350578308,1.0795338153839111,0.0,0.0,0.0,62.73640823364258,104.0,6.089008808135986,-0.0,2010.572021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877420,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2072448730469,0.885933518409729,0.243644967675209,0.2194594144821167,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.207275390625,0.9683722853660583,0.3114754855632782,0.2950466573238373,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2072448730469,0.8980295658111572,0.2536042928695678,0.1775722950696945,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.207275390625,0.9372571110725404,0.2845671474933624,0.2695207297801971,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2072448730469,0.889198899269104,0.2460518777370453,1.108086109161377,291.20733642578125,291.1499938964844,288.9468994140625,287.0622863769531,291.2105712890625,297.3488464355469,291.20758056640625,1.0,0.5345717072486877,1.0,1.0,0.3390725553035736,1.0,-3.1041293144226074,2.268547773361206,0.8355815410614014,1.0873245000839231,0.0,0.0,0.0,69.73165893554688,104.0,6.776085376739502,-0.0,2074.276123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877480,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20855712890625,0.8546791672706604,0.2445128560066223,0.2205227166414261,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.20855712890625,0.9308169484138488,0.312412291765213,0.2961530983448028,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20855712890625,0.8660030961036682,0.2546282708644867,0.1785057634115219,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20855712890625,0.9003403186798096,0.2857541143894195,0.270936369895935,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.20855712890625,0.8571420311927795,0.2464531660079956,1.111307144165039,291.2085266113281,291.1499938964844,288.9582214355469,287.0531311035156,291.21160888671875,297.3450012207031,291.2086181640625,1.0,0.5413380861282349,1.0,1.0,0.3380865454673767,1.0,-3.117748260498047,2.280766487121582,0.8369817733764648,1.0939067602157593,0.0,0.0,0.0,77.41357421875,124.0,5.270193576812744,-0.0,2137.968994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877540,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21002197265625,0.8280708193778992,0.2453541755676269,0.2216069251298904,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2100524902344,0.8967667818069458,0.3134442567825317,0.2974207103252411,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.21002197265625,0.8385586142539978,0.2556305229663849,0.1794592887163162,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2100524902344,0.87028568983078,0.286920964717865,0.2723809480667114,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.21002197265625,0.8298481702804565,0.2468295842409134,1.1146398782730105,291.2100830078125,291.1499938964844,288.969482421875,287.0434875488281,291.2129211425781,297.3417663574219,291.21026611328125,1.0,0.548230767250061,1.0,1.0,0.3371005654335022,1.0,-3.12884259223938,2.291182279586792,0.8376601338386536,1.1006152629852295,0.0,0.0,0.0,86.26306915283203,124.0,4.823027610778809,-0.0,2205.908447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877600,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2114562988281,0.8063569664955139,0.2461748421192169,0.2226769924163818,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2114562988281,0.8715611696243286,0.3145446181297302,0.2987670302391052,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2114562988281,0.8171517848968506,0.2566156983375549,0.1804046481847763,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2114562988281,0.8469429016113281,0.2880719006061554,0.2738157212734222,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2114562988281,0.807720959186554,0.2471864819526672,1.117908000946045,291.21148681640625,291.1499938964844,288.98065185546875,287.0334167480469,291.2142028808594,297.3390197753906,291.2117004394531,1.0,0.5553580522537231,1.0,1.0,0.3361145853996277,1.0,-3.1408820152282715,2.30230712890625,0.8385747671127319,1.1072412729263306,0.0,0.0,0.0,95.28023529052734,112.0,4.436596870422363,-0.0,2276.298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877660,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2122497558594,0.7979150414466858,0.2469778805971145,0.2235473841428756,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2122497558594,0.8626984357833862,0.3156914412975311,0.29997718334198,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2122497558594,0.8092070817947388,0.2575848400592804,0.1811967492103576,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2122497558594,0.838882327079773,0.2892068326473236,0.2750437557697296,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2122497558594,0.7987756729125977,0.2475242614746093,1.1201800107955933,291.2122497558594,291.1499938964844,288.99169921875,287.0229187011719,291.2135009765625,297.33660888671875,291.2123107910156,1.0,0.5585636496543884,1.0,1.0,0.3348851501941681,1.0,-3.1504242420196533,2.312425136566162,0.8379991054534912,1.113839030265808,0.0,0.0,0.0,99.40007019042967,112.0,2.861301183700561,-0.0,2316.196044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877720,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2119445800781,0.7961033582687378,0.2477775961160659,0.224308043718338,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2119445800781,0.8609259724617004,0.316874623298645,0.3011195659637451,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2119445800781,0.8075560927391052,0.2585497796535492,0.1819035559892654,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2119445800781,0.8373075127601624,0.2903361618518829,0.2761555314064026,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2119445800781,0.7964503765106201,0.2478542923927307,1.1218886375427246,291.2119445800781,291.1499938964844,289.0026550292969,287.0120544433594,291.21240234375,297.3345642089844,291.2119445800781,1.0,0.5603553652763367,1.0,1.0,0.3336557447910309,1.0,-3.1585686206817627,2.321659803390503,0.8369089365005493,1.1200244426727295,0.0,0.0,0.0,100.78726959228516,100.0,1.0814085006713867,-0.0,2338.965576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877780,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2113342285156,0.7983486652374268,0.2485789954662323,0.2250017970800399,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2113037109375,0.8634296655654907,0.3180858194828033,0.3022224903106689,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2113342285156,0.809897243976593,0.2595154047012329,0.1825576871633529,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2113037109375,0.839644730091095,0.2914644181728363,0.2771944999694824,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2113342285156,0.798181414604187,0.2481820434331894,1.1232445240020752,291.2113037109375,291.1499938964844,289.01348876953125,287.0008239746094,291.2112121582031,297.33282470703125,291.2113037109375,1.0,0.5610054135322571,1.0,1.0,0.3324263095855713,1.0,-3.165848731994629,2.3303205966949463,0.8355280160903931,1.12594735622406,0.0,0.0,0.0,100.3841323852539,100.0,-0.2596103847026825,-0.0,2350.539306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877840,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2104797363281,0.8037502765655518,0.2493843138217926,0.2256483882665634,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2104797363281,0.8693119287490845,0.3193182051181793,0.3032959699630737,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2104797363281,0.8152071237564087,0.2604842185974121,0.1831745058298111,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2104797363281,0.8450747728347778,0.292594164609909,0.2781813740730285,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2104797363281,0.8030637502670288,0.2485109120607376,1.12434983253479,291.21044921875,291.1499938964844,289.024169921875,286.9892883300781,291.2099304199219,297.331298828125,291.2104187011719,1.0,0.5608091950416565,1.0,1.0,0.3311969041824341,1.0,-3.172513246536255,2.338575839996338,0.8339375853538513,1.1316840648651123,0.0,0.0,0.0,98.63816833496094,88.0,-1.2778688669204712,-0.0,2353.72509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877900,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2094421386719,0.8118149638175964,0.2501944899559021,0.2262596487998962,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2094421386719,0.8783312439918518,0.3205676078796386,0.3043464422225952,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2094421386719,0.8230231404304504,0.2614575922489166,0.1837634593248367,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2094421386719,0.8534078598022461,0.2937268614768982,0.2791289091110229,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2094421386719,0.8106539249420166,0.2488428950309753,1.1252681016921997,291.2094116210937,291.1499938964844,289.0347595214844,286.9774475097656,291.2085876464844,297.3299865722656,291.2093811035156,1.0,0.5599504709243774,1.0,1.0,0.3299674689769745,1.0,-3.1787171363830566,2.346529006958008,0.8321881890296936,1.137282133102417,0.0,0.0,0.0,95.83194732666016,88.0,-2.052990674972534,-0.0,2350.294189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877960,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.20831298828125,0.8219199180603027,0.2510095834732055,0.226846382021904,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2082824707031,0.8903462886810303,0.3218299448490143,0.3053802847862243,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.20831298828125,0.8331892490386963,0.2624360620975494,0.1843333095312118,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2082824707031,0.8646111488342285,0.2948631644248962,0.2800491154193878,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20831298828125,0.8203093409538269,0.2491792440414428,1.1260589361190796,291.2082824707031,291.1499938964844,289.045166015625,286.9653625488281,291.207275390625,297.3288269042969,291.2082214355469,1.0,0.5586086511611938,1.0,1.0,0.3287576735019684,1.0,-3.1846039295196533,2.354221820831299,0.8303819298744202,1.1427308320999146,0.0,0.0,0.0,92.24545288085938,76.0,-2.569124937057495,-0.0,2342.004150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878020,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.20709228515625,0.8343613147735596,0.2518293261528015,0.227415069937706,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.20709228515625,0.9055482149124146,0.3231026828289032,0.3064016699790954,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20709228515625,0.8460958003997803,0.2634198665618896,0.1848894208669662,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20709228515625,0.8789849877357483,0.296003520488739,0.2809494137763977,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.20709228515625,0.832243800163269,0.2495207339525222,1.126759648323059,291.2070617675781,291.1499938964844,289.0554504394531,286.9530334472656,291.20587158203125,297.32781982421875,291.2070007324219,1.0,0.5568971037864685,1.0,1.0,0.3275478780269623,1.0,-3.190263509750366,2.361767053604126,0.8284966349601746,1.148109793663025,0.0,0.0,0.0,88.05645751953125,76.0,-2.953667163848877,-0.0,2329.9697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878080,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.205810546875,0.8498873710632324,0.2526529133319855,0.2279711067676544,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2057800292969,0.926020085811615,0.3243833184242248,0.3074142038822174,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2057800292969,0.8624167442321777,0.2644085884094238,0.1854362785816192,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2057800292969,0.8969002366065979,0.2971476018428802,0.2818360030651092,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.205810546875,0.8471561074256897,0.2498673349618911,1.1274009943008425,291.20574951171875,291.1499938964844,289.0655517578125,286.94049072265625,291.20440673828125,297.326904296875,291.2056884765625,1.0,0.5549167394638062,1.0,1.0,0.3263380825519562,1.0,-3.1957709789276123,2.369218587875366,0.8265525102615356,1.153446078300476,0.0,0.0,0.0,83.42472076416016,64.0,-3.30043888092041,-0.0,2315.1865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878140,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2043762207031,0.8697225451469421,0.2534795999526977,0.2285172343254089,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2043762207031,0.9514586329460144,0.3256702423095703,0.308419793844223,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2043762207031,0.8831762671470642,0.2654018104076385,0.1859762966632843,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2043762207031,0.9202629327774048,0.2982951402664184,0.2827122807502746,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2043762207031,0.8662700057029724,0.2502189576625824,1.128000259399414,291.204345703125,291.1499938964844,289.0754699707031,286.92779541015625,291.2028503417969,297.3260803222656,291.2042541503906,1.0,0.5527250170707703,1.0,1.0,0.3251282870769501,1.0,-3.201167106628418,2.3766043186187744,0.8245628476142883,1.1587525606155396,0.0,0.0,0.0,78.4417953491211,64.0,-3.618734359741211,-0.0,2298.22021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878200,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2028503417969,0.895213782787323,0.2543082237243652,0.229056254029274,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2028503417969,0.9791492819786072,0.3269615471363067,0.3094204366207123,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2028503417969,0.909690260887146,0.2663986384868622,0.1865118443965912,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2028503417969,0.9509397745132446,0.2994453608989715,0.2835815548896789,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2028503417969,0.8910015821456909,0.2505750060081482,1.1285737752914429,291.20281982421875,291.1499938964844,289.0852355957031,286.9149475097656,291.201171875,297.3253479003906,291.2027282714844,1.0,0.5503849387168884,1.0,1.0,0.3239184916019439,1.0,-3.206491231918335,2.38395094871521,0.8225403428077698,1.1640421152114868,0.0,0.0,0.0,73.20844268798828,67.0,-3.9276626110076895,-0.0,2279.68798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878260,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2015686035156,0.9140018820762634,0.2551372647285461,0.229679599404335,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2015380859375,0.995220422744751,0.3282564580440521,0.310512363910675,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2015686035156,0.9305360913276672,0.2673984169960022,0.1871143579483032,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2015686035156,0.9706182479858398,0.3005980551242828,0.2845407724380493,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2015686035156,0.9087153673171996,0.2509352564811706,1.1295816898345947,291.2015380859375,291.1499938964844,289.09478759765625,286.9019775390625,291.20050048828125,297.3246154785156,291.2015380859375,1.0,0.5498248338699341,1.0,1.0,0.3228451609611511,1.0,-3.212946891784668,2.3917033672332764,0.8212435841560364,1.1692886352539062,0.0,0.0,0.0,70.21737670898438,67.0,-3.5044071674346924,-0.0,2275.518798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
