time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11878320,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2008972167969,0.9236562252044678,0.2559531033039093,0.2303691208362579,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2008972167969,0.9990000128746032,0.3295938074588775,0.3091402053833008,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2008972167969,0.940582811832428,0.2683885991573334,0.1877705603837967,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2008972167969,0.9791092872619628,0.3017413318157196,0.2855725884437561,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2008972167969,0.9174747467041016,0.2512875199317932,1.1309412717819214,291.20086669921875,291.1499938964844,289.1041564941406,286.8889465332031,291.19952392578125,297.3239440917969,291.2008056640625,1.0,0.549687385559082,1.0,1.0,0.3217718601226806,1.0,-3.2165355682373047,2.3974416255950928,0.8190938830375671,1.1737377643585205,0.0,0.0,0.0,69.04684448242188,70.0,-3.006915330886841,-0.0,2275.88232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878380,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1996765136719,0.9275774359703064,0.2567550539970398,0.2310773432254791,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1996765136719,0.9990000128746032,0.3311084508895874,0.306740790605545,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1996765136719,0.9446553587913512,0.2693688571453094,0.1884439587593078,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1996765136719,0.9824377298355104,0.3028750717639923,0.2866280078887939,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1996765136719,0.9207049608230592,0.2516319453716278,1.132419466972351,291.1996459960937,291.1499938964844,289.1133117675781,286.8758544921875,291.19830322265625,297.32403564453125,291.1995849609375,1.0,0.5498731732368469,1.0,1.0,0.3206985592842102,1.0,-3.2187955379486084,2.4022793769836426,0.816516101360321,1.1776608228683472,0.0,0.0,0.0,68.71135711669922,70.0,-3.177084922790528,-0.0,2278.350341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878440,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1985168457031,0.9302821159362792,0.2575497925281524,0.2317836880683899,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1985168457031,0.9990000128746032,0.3327317535877228,0.3053876757621765,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1985168457031,0.9474896788597108,0.270345389842987,0.189118430018425,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1985168457031,0.9847233891487122,0.3040052950382232,0.2876851260662079,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1985168457031,0.9227578043937684,0.2519752383232116,1.1339151859283447,291.198486328125,291.1499938964844,289.12225341796875,286.8627624511719,291.19732666015625,297.3246459960937,291.19842529296875,1.0,0.5504153370857239,1.0,1.0,0.3196252286434173,1.0,-3.222668409347534,2.408238887786865,0.8144294619560242,1.1820976734161377,0.0,0.0,0.0,68.59413146972656,73.0,-3.1166465282440186,-0.0,2285.0693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878500,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1974792480469,0.9318528771400452,0.2583375573158264,0.2324892431497573,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.19744873046875,0.9990000128746032,0.334396481513977,0.3049919307231903,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1974792480469,0.949203073978424,0.2713181376457214,0.189794659614563,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.19744873046875,0.9861013293266296,0.3051317036151886,0.28874471783638,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1974792480469,0.923703670501709,0.2523171901702881,1.135433793067932,291.19744873046875,291.1499938964844,289.1309814453125,286.84967041015625,291.1964416503906,297.32537841796875,291.1974182128906,1.0,0.5512834787368774,1.0,1.0,0.3185519278049469,1.0,-3.2280168533325195,2.415228843688965,0.8127880692481995,1.1870074272155762,0.0,0.0,0.0,68.67402648925781,73.0,-2.969841241836548,-0.0,2295.69677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878560,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1967468261719,0.932417333126068,0.2591188848018646,0.2331938296556472,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1967468261719,0.9990000128746032,0.3360459208488464,0.3054400086402893,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1967468261719,0.9499379992485046,0.2722872495651245,0.1904722154140472,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1967468261719,0.9867050647735596,0.3062543869018554,0.2898060381412506,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1967468261719,0.9236623048782348,0.252657413482666,1.1369708776474,291.1967468261719,291.1499938964844,289.13946533203125,286.83660888671875,291.1963195800781,297.32598876953125,291.19677734375,1.0,0.5524374842643738,1.0,1.0,0.3175926804542541,1.0,-3.2346625328063965,2.422802209854126,0.8118603825569153,1.192011475563049,0.0,0.0,0.0,68.92711639404297,76.0,-2.307060956954956,-0.0,2309.790283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878620,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1964111328125,0.932114601135254,0.2598950862884521,0.2338977009057998,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1964111328125,0.9990000128746032,0.3376443982124328,0.3066180348396301,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1964111328125,0.94983571767807,0.2732536196708679,0.1911510080099105,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1964111328125,0.9866533875465392,0.3073740601539612,0.2908688187599182,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1964111328125,0.922770082950592,0.2529958486557007,1.138522386550903,291.1963806152344,291.1499938964844,289.147705078125,286.8236389160156,291.1961975097656,297.3262634277344,291.1964416503906,1.0,0.5538384914398193,1.0,1.0,0.3166334331035614,1.0,-3.2424283027648926,2.4311416149139404,0.8112866878509521,1.197358250617981,0.0,0.0,0.0,69.330810546875,76.0,-1.6933505535125732,-0.0,2326.922119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878680,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.196044921875,0.9310681223869324,0.260666012763977,0.2346008867025375,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1960144042969,0.9990000128746032,0.3391697406768799,0.3084295094013214,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.196044921875,0.9490146040916444,0.2742169797420501,0.1918308436870575,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1960144042969,0.9860387444496156,0.3084904551506042,0.2919327616691589,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.196044921875,0.921152651309967,0.2533316314220428,1.1400835514068604,291.1960144042969,291.1429443359375,289.1556701660156,286.810791015625,291.1959533691406,297.326171875,291.196044921875,1.0,0.555453360080719,1.0,1.0,0.3156741857528686,1.0,-3.2511610984802246,2.4401652812957764,0.8109958171844482,1.20302414894104,0.0,0.0,0.0,69.86662292480469,79.0,-1.3825335502624512,-0.0,2346.733154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878740,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1955871582031,0.9293569922447203,0.2614310085773468,0.2353025674819946,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1955871582031,0.9990000128746032,0.3406055867671966,0.310817003250122,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1955871582031,0.9475454688072203,0.2751766145229339,0.1925110965967178,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1955871582031,0.9849111437797546,0.3096028864383697,0.2929970324039459,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1955871582031,0.9188975691795348,0.2536634802818298,1.1416479349136353,291.1955871582031,291.13336181640625,289.1634216308594,286.7980651855469,291.1955261230469,297.3256225585937,291.19561767578125,1.0,0.5572611093521118,1.0,1.0,0.3147149384021759,1.0,-3.2607622146606445,2.4498064517974854,0.8109555840492249,1.208979606628418,0.0,0.0,0.0,70.52435302734375,79.0,-1.3179962635040283,-0.0,2369.010986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878800,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1950378417969,0.9270988702774048,0.2621893286705017,0.2360017448663711,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.19500732421875,0.9990000128746032,0.3419427871704101,0.3136926591396332,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.19500732421875,0.9455326795578004,0.2761317789554596,0.1931909024715423,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.19500732421875,0.9833434820175172,0.310710608959198,0.294060468673706,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1950378417969,0.916134238243103,0.2539900839328766,1.143207311630249,291.19500732421875,291.1241149902344,289.1708679199219,286.7854919433594,291.19488525390625,297.3245849609375,291.1950378417969,1.0,0.5592304468154907,1.0,1.0,0.3137556910514831,1.0,-3.271082639694214,2.459963321685791,0.8111192584037781,1.215179204940796,0.0,0.0,0.0,71.28759002685547,82.0,-1.443560004234314,-0.0,2393.410400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878860,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19354248046875,0.9243606328964232,0.2629395127296448,0.2366974949836731,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1934814453125,0.9990000128746032,0.3431755900382995,0.3170153200626373,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1935119628906,0.9430280923843384,0.2770810723304748,0.1938695907592773,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1935119628906,0.981364905834198,0.3118123114109039,0.2951221466064453,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19354248046875,0.9129475355148317,0.2543098926544189,1.1447558403015137,291.1934509277344,291.1152038574219,289.1780700683594,286.7731628417969,291.19195556640625,297.32305908203125,291.193359375,1.0,0.5613468289375305,1.0,1.0,0.3124998211860657,1.0,-3.282047748565674,2.471442937850952,0.8106049299240112,1.222455978393555,0.0,0.0,0.0,72.15006256103516,82.0,-3.185352087020874,-0.0,2419.7890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878920,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1908569335937,0.921229124069214,0.2636770606040954,0.2373864948749542,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1907958984375,0.9990000128746032,0.3442974388599396,0.3207271099090576,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1908264160156,0.9401013255119324,0.2780205309391022,0.1945447921752929,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1908264160156,0.9790170788764954,0.3129040598869324,0.2961790263652801,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1908569335937,0.909447193145752,0.2546190619468689,1.1462782621383667,291.1907653808594,291.1066589355469,289.1849670410156,286.76104736328125,291.1885681152344,297.321044921875,291.1906433105469,1.0,0.563585102558136,1.0,1.0,0.3112439513206482,1.0,-3.2935352325439453,2.483366012573242,0.8101692199707031,1.2299801111221311,0.0,0.0,0.0,73.10073852539062,85.0,-5.167407035827637,-0.0,2447.869384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878980,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877746582031,0.917721688747406,0.2644008696079254,0.2380664199590683,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.187744140625,0.9990000128746032,0.3453052043914795,0.3247878849506378,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877746582031,0.9367481470108032,0.278948962688446,0.1952148824930191,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.187744140625,0.976279079914093,0.3139846324920654,0.2972288429737091,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.9056837558746338,0.2549158632755279,1.1477630138397217,291.18768310546875,291.0984802246094,289.1915588378906,286.74920654296875,291.1849060058594,297.3185119628906,291.1875305175781,1.0,0.5659270286560059,1.0,1.0,0.3099880516529083,1.0,-3.3054165840148926,2.4955859184265137,0.8098307251930237,1.2376551628112793,0.0,0.0,0.0,74.14057922363281,85.0,-6.732569217681885,-0.0,2477.45947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879040,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844177246094,0.9120582342147828,0.2651081085205078,0.2387479692697525,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.9975403547286988,0.3462288379669189,0.3276979923248291,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844177246094,0.9310606122016908,0.2798630893230438,0.1958879232406616,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.971491813659668,0.3150507807731628,0.2982825338840484,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844177246094,0.9000937342643738,0.255196750164032,1.1492602825164795,291.184326171875,291.0906677246094,289.1978454589844,286.7376708984375,291.1808166503906,297.3156433105469,291.18414306640625,1.0,0.5682522058486938,1.0,1.0,0.3087321817874908,1.0,-3.3160288333892822,2.506930351257324,0.8090986013412476,1.2449934482574463,0.0,0.0,0.0,75.54067993164062,88.0,-8.091082572937012,-0.0,2506.410888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879100,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.9034159183502196,0.2657923102378845,0.2394357174634933,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1804504394531,0.9909411668777466,0.3471809327602386,0.3286415636539459,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.18048095703125,0.9217864274978638,0.2807566225528717,0.1965674757957458,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1804504394531,0.9632717967033386,0.3160962462425232,0.2993450164794922,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.8915249705314636,0.2554554045200348,1.1507917642593384,291.1803894042969,291.083251953125,289.2038269042969,286.7264709472656,291.176025390625,297.3128356933594,291.1801147460937,1.0,0.5703797936439514,1.0,1.0,0.3074763119220733,1.0,-3.3230433464050293,2.515766859054565,0.8072766065597534,1.2511707544326782,0.0,0.0,0.0,77.49994659423828,88.0,-9.59421730041504,-0.0,2531.965576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879160,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17431640625,0.8964084386825562,0.266460120677948,0.2401022017002105,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741943359375,0.984886646270752,0.3481882214546203,0.32962766289711,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742858886719,0.9140113592147828,0.2816362380981445,0.1972320973873138,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742248535156,0.9559005498886108,0.3171276748180389,0.3003871738910675,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1743469238281,0.8841701745986938,0.2556998431682586,1.152222752571106,291.174072265625,291.07623291015625,289.2095031738281,286.71563720703125,291.1665344238281,297.3104248046875,291.1734924316406,1.0,0.5724550485610962,1.0,1.0,0.3055470585823059,1.0,-3.330222845077514,2.526700973510742,0.8035216927528381,1.2593460083007812,0.0,0.0,0.0,79.32368469238281,91.0,-14.17727756500244,-0.0,2556.949462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879220,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656799316406,0.890041708946228,0.2671020328998565,0.2407466471195221,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1655578613281,0.9790624380111694,0.3492228090763092,0.3306505382061004,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656494140625,0.9072085022926332,0.2824937105178833,0.1978818625211715,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16558837890625,0.9489478468894958,0.3181369602680206,0.3014091551303863,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16571044921875,0.8774874806404114,0.2559234797954559,1.1535611152648926,291.1654357910156,291.0696105957031,289.2148132324219,286.7052001953125,291.1563415527344,297.30816650390625,291.1648254394531,1.0,0.5744704604148865,1.0,1.0,0.3036178350448608,1.0,-3.337233066558838,2.537668466567993,0.7995646595954895,1.2676197290420532,0.0,0.0,0.0,81.09120178222656,91.0,-18.652069091796875,-0.0,2581.3720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879280,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.8841373324394226,0.2677201926708221,0.2413685023784637,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15631103515625,0.9733775854110718,0.3502673804759979,0.331688642501831,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15643310546875,0.9012446999549866,0.2833304405212402,0.1985163390636444,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563720703125,0.94230854511261,0.3191252946853637,0.3024103343486786,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.156494140625,0.8712994456291199,0.2561274468898773,1.1548064947128296,291.1561889648437,291.0634155273437,289.2198181152344,286.6951904296875,291.1459045410156,297.30596923828125,291.1555480957031,1.0,0.5764349102973938,1.0,1.0,0.3016885817050934,1.0,-3.344038963317871,2.5485081672668457,0.7955308556556702,1.275843858718872,0.0,0.0,0.0,82.82710266113281,94.0,-21.96695137023925,-0.0,2605.29296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879340,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.878625750541687,0.2683147192001343,0.2419675588607788,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.967822253704071,0.3513138890266418,0.3327324986457824,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.8957733511924744,0.2841462790966034,0.1991351842880249,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.9359734654426576,0.3200921416282654,0.3033900260925293,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.8655319809913635,0.2563110589981079,1.1559555530548096,291.1463928222656,291.05767822265625,289.2244567871094,286.6856384277344,291.1352233886719,297.30377197265625,291.1457214355469,1.0,0.5783489942550659,1.0,1.0,0.2997593581676483,1.0,-3.350618839263916,2.559203863143921,0.7914150953292847,1.2840099334716797,0.0,0.0,0.0,84.53753662109375,94.0,-24.410720825195312,-0.0,2628.694580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879400,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.136474609375,0.8734476566314697,0.2688893675804138,0.2425475269556045,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.9623777866363524,0.3523553907871246,0.3337739109992981,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.8906177282333374,0.2849443256855011,0.1997407674789428,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.929931640625,0.3210400640964508,0.3043510019779205,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.8601208329200745,0.2564766407012939,1.157019853591919,291.1361694335937,291.0523681640625,289.228759765625,286.6766052246094,291.124267578125,297.30157470703125,291.1354675292969,1.0,0.5802202224731445,1.0,1.0,0.2978301048278808,1.0,-3.3569915294647217,2.5697672367095947,0.7872241735458374,1.2921229600906372,0.0,0.0,0.0,86.2308120727539,97.0,-26.344383239746094,-0.0,2651.656005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879460,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263122558594,0.868567705154419,0.2694454193115234,0.243109330534935,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12615966796875,0.9570485949516296,0.3533888161182403,0.3348089456558227,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12628173828125,0.8857455253601074,0.2857255339622497,0.2003336250782013,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1261901855469,0.924194037914276,0.3219695687294006,0.305293470621109,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263427734375,0.855025589466095,0.2566245496273041,1.1580004692077637,291.12603759765625,291.0474853515625,289.232666015625,286.6681213378906,291.1141967773437,297.29937744140625,291.1253662109375,1.0,0.5820494294166565,1.0,1.0,0.2960729002952575,1.0,-3.363154649734497,2.579690933227539,0.7834637761116028,1.2996776103973389,0.0,0.0,0.0,87.90924835205078,97.0,-27.0599422454834,-0.0,2674.175537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879520,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163330078125,0.8639658093452454,0.2699865400791168,0.2436560094356537,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.9518491625785828,0.354413092136383,0.3358353674411773,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163024902344,0.8811395168304443,0.2864930629730224,0.2009157389402389,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162414550781,0.9187842607498168,0.3228833675384521,0.3062196969985962,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163635253906,0.8502200245857239,0.2567572295665741,1.1589064598083496,291.1160583496094,291.0430908203125,289.2362060546875,286.66015625,291.10400390625,297.29718017578125,291.1153564453125,1.0,0.5838406682014465,1.0,1.0,0.2943156659603119,1.0,-3.3691294193267822,2.589458465576172,0.7796710729598999,1.3071478605270386,0.0,0.0,0.0,89.57356262207031,100.0,-27.46488380432129,-0.0,2696.29833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879580,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061096191406,0.8596212863922119,0.270513117313385,0.2441888302564621,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10595703125,0.9467930793762208,0.3554264307022095,0.3368518650531769,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1060791015625,0.8767821788787842,0.2872472107410431,0.2014879435300827,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10601806640625,0.9137217402458192,0.323781669139862,0.3071305155754089,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10614013671875,0.8456777334213257,0.2568750381469726,1.1597418785095217,291.1058044433594,291.0391845703125,289.2393798828125,286.65283203125,291.093505859375,297.29498291015625,291.1051025390625,1.0,0.585595428943634,1.0,1.0,0.2925584316253662,1.0,-3.374924659729004,2.599108934402466,0.7758156061172485,1.3145703077316284,0.0,0.0,0.0,91.22396087646484,100.0,-27.99656867980957,-0.0,2718.037841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879640,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956115722656,0.8555049896240234,0.2710264027118683,0.2447095066308975,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.095458984375,0.9418792724609376,0.3564281165599823,0.3378577828407287,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.8726469278335571,0.2879892885684967,0.2020514905452728,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09552001953125,0.9090121388435364,0.3246657848358154,0.3080276846885681,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.8413649201393127,0.2569794952869415,1.1605156660079956,291.0953369140625,291.0357360839844,289.2421264648437,286.6461181640625,291.0827331542969,297.29278564453125,291.0946044921875,1.0,0.5873187184333801,1.0,1.0,0.2908011972904205,1.0,-3.3805599212646484,2.608656167984009,0.7719037532806396,1.3219507932662964,0.0,0.0,0.0,92.86425018310548,103.0,-28.61728286743164,-0.0,2739.4521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879700,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0848693847656,0.8515937328338623,0.2715255916118622,0.2452173233032226,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0846862792969,0.9371128678321838,0.3574164509773254,0.3388514220714569,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0848083496094,0.8687137365341187,0.288718581199646,0.2026059478521347,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0847473144531,0.9046661853790284,0.3255348801612854,0.3089104294776916,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0848999023437,0.837253212928772,0.2570699751377105,1.1612253189086914,291.0845642089844,291.0328063964844,289.2445068359375,286.6400451660156,291.0716552734375,297.29058837890625,291.08380126953125,1.0,0.5890098214149475,1.0,1.0,0.2890439927577972,1.0,-3.386025667190552,2.618092060089112,0.76793372631073,1.3292856216430664,0.0,0.0,0.0,94.49546813964844,103.0,-29.302568435668945,-0.0,2760.52294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879760,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07550048828125,0.847862720489502,0.2720138728618622,0.2457138746976852,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07537841796875,0.9324926137924194,0.3583934903144836,0.3398333787918091,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0754699707031,0.8649601936340332,0.289437860250473,0.2031524181365966,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0754089355469,0.9006578326225281,0.3263917863368988,0.3097803890705108,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0755310058594,0.8333121538162231,0.2571491599082947,1.1618789434432983,291.0752868652344,291.0303955078125,289.2464599609375,286.6347045898437,291.0645446777344,297.2884216308594,291.07476806640625,1.0,0.5906721949577332,1.0,1.0,0.2879207134246826,1.0,-3.39134168624878,2.625563144683838,0.7657784223556519,1.3347193002700806,0.0,0.0,0.0,96.12076568603516,106.0,-26.947006225585938,-0.0,2781.2919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879820,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0678405761719,0.8443331718444824,0.2724988460540771,0.2462035417556762,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0677185058594,0.9280752539634703,0.3593654930591583,0.3408070504665375,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0678100585937,0.8614115715026855,0.2901535630226135,0.2036937624216079,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0677490234375,0.8968634605407715,0.3272426426410675,0.3106411099433899,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0678405761719,0.8295533657073975,0.2572223842144012,1.1624904870986938,291.067626953125,291.0284729003906,289.2479858398437,286.63006591796875,291.0575866699219,297.28631591796875,291.0671081542969,1.0,0.5923084616661072,1.0,1.0,0.2867974042892456,1.0,-3.396550178527832,2.632836103439331,0.7637140154838562,1.3399953842163086,0.0,0.0,0.0,97.73058319091795,106.0,-24.52481842041016,-0.0,2801.802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879880,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0601806640625,0.8409956097602844,0.2729808092117309,0.2466901242733001,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.06005859375,0.923876702785492,0.3603328466415405,0.3417758643627167,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0601501464844,0.8580612540245056,0.2908663749694824,0.2042326182126999,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0600891113281,0.8932573795318604,0.3280884325504303,0.311496376991272,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0601806640625,0.8259610533714294,0.2572911977767944,1.1630778312683103,291.0599670410156,291.027099609375,289.2491149902344,286.6261901855469,291.0503234863281,297.2843017578125,291.0594482421875,1.0,0.5939249992370605,1.0,1.0,0.285674124956131,1.0,-3.401698350906372,2.6400721073150635,0.7616262435913086,1.3452585935592651,0.0,0.0,0.0,99.32465362548828,109.0,-23.10135078430176,-0.0,2822.1533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879940,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0524597167969,0.8378256559371948,0.2734581530094147,0.2471727728843689,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523376464844,0.9198915362358092,0.3612939715385437,0.3427389562129974,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05242919921875,0.8548874258995056,0.291575163602829,0.2047686427831649,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523681640625,0.8898206949234009,0.3289279341697693,0.3123456239700317,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0524597167969,0.8225056529045105,0.2573550045490265,1.163641095161438,291.0522155761719,291.0262756347656,289.2497863769531,286.62310791015625,291.042724609375,297.2823791503906,291.0516967773437,1.0,0.5955226421356201,1.0,1.0,0.2845508456230163,1.0,-3.406782865524292,2.647268295288086,0.7595143914222717,1.3505078554153442,0.0,0.0,0.0,100.90532684326172,109.0,-22.4367618560791,-0.0,2842.34716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880000,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445861816406,0.8347928524017334,0.2739298343658447,0.2476507127285003,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0444641113281,0.916103720664978,0.3622480630874634,0.3436957597732544,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445556640625,0.8518618941307068,0.2922791540622711,0.2053015083074569,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04449462890625,0.8865272998809814,0.3297607004642486,0.3131887018680572,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.8191520571708679,0.2574138045310974,1.1641817092895508,291.0443420410156,291.0260009765625,289.25,286.620849609375,291.0348205566406,297.28045654296875,291.0438232421875,1.0,0.5971043109893799,1.0,1.0,0.2834275662899017,1.0,-3.4118027687072754,2.65442419052124,0.7573785185813904,1.3557429313659668,0.0,0.0,0.0,102.47834014892578,112.0,-22.253633499145508,-0.0,2862.414794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880060,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0374450683594,0.8278316259384155,0.2731302976608276,0.2475786507129669,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.9074128270149232,0.3619125783443451,0.344068169593811,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03741455078125,0.8447504043579102,0.2916938662528991,0.205402985215187,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.037353515625,0.8787577748298645,0.3292968571186065,0.3134447038173675,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0374450683594,0.811708927154541,0.2561356425285339,1.1618716716766355,291.0372314453125,291.0260009765625,289.25,286.61932373046875,291.0276794433594,297.2665100097656,291.03668212890625,1.0,0.5982378125190735,1.0,1.0,0.2829863727092743,1.0,-3.4093289375305176,2.6541476249694824,0.7551813721656799,1.3566328287124634,0.0,0.0,0.0,105.34532928466795,112.0,-21.285614013671875,-0.0,2873.71533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880120,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303039550781,0.8196375370025635,0.2725722789764404,0.2471352070569992,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302124023437,0.8978973031044006,0.3617772758007049,0.3440194427967071,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303039550781,0.8364898562431335,0.2913120985031128,0.2051938325166702,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302429199219,0.8696957230567932,0.3290238976478576,0.3132701516151428,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03033447265625,0.8024612665176392,0.2549895048141479,1.15725839138031,291.0301208496094,291.0260009765625,289.25,286.6183776855469,291.0207824707031,297.2552795410156,291.029541015625,1.0,0.5988354682922363,1.0,1.0,0.2825451791286468,1.0,-3.401057243347168,2.649577379226685,0.751479983329773,1.3551878929138184,0.0,0.0,0.0,108.61389923095705,115.0,-20.659053802490234,-0.0,2874.75244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880180,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235595703125,0.8134456276893616,0.2722159624099731,0.2468363493680954,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0234680175781,0.8909919857978821,0.3618152141571045,0.3440891802310943,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235290527344,0.8304461240768433,0.291107714176178,0.2050752341747284,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02349853515625,0.8630837798118591,0.3289209604263305,0.3132085502147674,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235900878906,0.7952355146408081,0.2539853155612945,1.152992844581604,291.0233764648437,291.0260009765625,289.25,286.6180114746094,291.0146484375,297.246826171875,291.0228576660156,1.0,0.59925377368927,1.0,1.0,0.2821039855480194,1.0,-3.3940117359161377,2.6458890438079834,0.7481227517127991,1.3541316986083984,0.0,0.0,0.0,111.19296264648438,115.0,-19.656742095947266,-0.0,2874.441650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880240,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0173645019531,0.8086007833480835,0.272001713514328,0.2466646283864975,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.01727294921875,0.8858054876327515,0.3619812130928039,0.3442730903625488,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.017333984375,0.8258853554725647,0.2910345494747162,0.2050435841083526,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0173034667969,0.8581412434577942,0.328946053981781,0.3132598102092743,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.01739501953125,0.7895563840866089,0.2531009018421173,1.149185299873352,291.0172119140625,291.0260009765625,289.25,286.6181945800781,291.0091247558594,297.2403259277344,291.0167541503906,1.0,0.5996009111404419,1.0,1.0,0.2816627919673919,1.0,-3.3883209228515625,2.6431734561920166,0.7451474666595459,1.3535345792770386,0.0,0.0,0.0,113.2732391357422,118.0,-18.402223587036133,-0.0,2874.173095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880300,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01171875,0.804679274559021,0.271895170211792,0.2465932518243789,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0116271972656,0.8817983865737915,0.3622491359710693,0.3445526957511902,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0116882324219,0.8223234415054321,0.2910661697387695,0.2050848752260208,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0116577148437,0.8543314337730408,0.3290746510028839,0.3134075403213501,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0117492675781,0.7849646806716919,0.2523227334022522,1.1458218097686768,291.0115661621094,291.0260009765625,289.25,286.6189270019531,291.0041198730469,297.2353515625,291.0111389160156,1.0,0.5999330282211304,1.0,1.0,0.2812215983867645,1.0,-3.383849620819092,2.641333818435669,0.7425158023834229,1.3533543348312378,0.0,0.0,0.0,115.00145721435548,118.0,-17.079389572143555,-0.0,2874.50341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880360,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.00830078125,0.8013831377029419,0.2718640863895416,0.2465915530920028,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0082702636719,0.8785135746002197,0.3625924289226532,0.3449031412601471,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0082702636719,0.8193650245666504,0.2911757826805115,0.2051804661750793,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0082702636719,0.8512129187583923,0.3292807340621948,0.3136279881000519,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00830078125,0.7810588479042053,0.2516310513019562,1.1428320407867432,291.0082397460937,291.0260009765625,289.25,286.62017822265625,291.0040283203125,297.2314758300781,291.0081481933594,1.0,0.6002882122993469,1.0,1.0,0.2814619243144989,1.0,-3.380343198776245,2.638191938400269,0.742151141166687,1.3515151739120483,0.0,0.0,0.0,116.52082824707033,121.0,-12.525138854980469,-0.0,2875.695556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880420,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.00738525390625,0.7985666394233704,0.271900475025177,0.2466494441032409,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0073547363281,0.8757460117340088,0.3630052804946899,0.3453171849250793,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.00738525390625,0.8168367147445679,0.2913573086261749,0.2053248733282089,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0073547363281,0.8485876321792603,0.3295581638813019,0.3139139413833618,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.00738525390625,0.7776591181755066,0.2510224282741546,1.1402013301849363,291.0073547363281,291.0260009765625,289.25,286.6219482421875,291.0047912597656,297.228515625,291.0072937011719,1.0,0.60069340467453,1.0,1.0,0.2817022502422333,1.0,-3.3777341842651367,2.635561466217041,0.7421727776527405,1.3498482704162598,0.0,0.0,0.0,117.8979721069336,121.0,-7.977660179138184,-0.0,2878.00048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
