time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11880480,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.007080078125,0.7960612773895264,0.2719855606555938,0.2467532604932785,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.007080078125,0.8733126521110535,0.3634703755378723,0.3457821011543274,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.007080078125,0.8145817518234253,0.2915934324264526,0.2055085003376007,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.007080078125,0.8462811708450317,0.3298895955085754,0.3142524361610412,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.007080078125,0.7745987772941589,0.2504801154136657,1.137872576713562,291.007080078125,291.0260009765625,289.25,286.6241760253906,291.0057678222656,297.22625732421875,291.007080078125,1.0,0.6011586785316467,1.0,1.0,0.2819425761699676,1.0,-3.375862598419189,2.633462905883789,0.7423996329307556,1.3484362363815308,0.0,0.0,0.0,119.195068359375,109.0,-4.580252170562744,-0.0,2881.431884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880540,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0073547363281,0.7985014915466309,0.2721126675605774,0.2468021512031555,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0073547363281,0.8762428164482117,0.3639805614948272,0.3461923599243164,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0073547363281,0.8170289993286133,0.2918775975704193,0.2056536376476287,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0073547363281,0.8488954901695251,0.33026784658432,0.3145380020141601,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0073547363281,0.7763079404830933,0.2499978393316269,1.1353507041931152,291.0073547363281,291.0260009765625,289.25,286.6268920898437,291.0068359375,297.2245788574219,291.00738525390625,1.0,0.5998325943946838,1.0,1.0,0.2821829319000244,1.0,-3.3734242916107178,2.630954504013061,0.7424696087837219,1.3468486070632937,0.0,0.0,0.0,117.89308166503906,109.0,-2.1468563079833984,-0.0,2868.6640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880600,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00787353515625,0.8038083910942078,0.2722795903682709,0.2468347549438476,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0079040527344,0.8823228478431702,0.3645320236682892,0.3465874493122101,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00787353515625,0.8221407532691956,0.2922068834304809,0.2057900130748748,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00787353515625,0.8544206023216248,0.3306891620159149,0.3148100674152374,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.00787353515625,0.7808039784431458,0.2495717853307724,1.132824182510376,291.0079040527344,291.0260009765625,289.25,286.6300354003906,291.0079650878906,297.223388671875,291.0079345703125,1.0,0.5979049801826477,1.0,1.0,0.2824232578277588,1.0,-3.370907783508301,2.628393650054932,0.7425141334533691,1.345210075378418,0.0,0.0,0.0,115.18202209472656,97.0,-0.4564094543457031,-0.0,2847.640380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880660,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.009033203125,0.8111627101898193,0.2724820375442505,0.2468670904636383,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090637207031,0.8908641934394836,0.3651202023029327,0.3469834625720978,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090637207031,0.8292508125305176,0.2925769090652466,0.2059298604726791,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090637207031,0.8622772097587585,0.3311488032341003,0.3150846660137176,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.009033203125,0.7874665856361389,0.2491969913244247,1.1303690671920776,291.00909423828125,291.0260009765625,289.25,286.63360595703125,291.0102233886719,297.2226257324219,291.0092163085937,1.0,0.5955091118812561,1.0,1.0,0.2828154265880584,1.0,-3.368515729904175,2.6254799365997314,0.7430359125137329,1.3431669473648071,0.0,0.0,0.0,111.56794738769533,97.0,1.5071802139282229,-0.0,2821.718017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880720,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01092529296875,0.8200766444206238,0.2727169692516327,0.2469048053026199,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0109558105469,0.901725172996521,0.3657416999340057,0.3473860025405884,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.01092529296875,0.8383108973503113,0.2929841876029968,0.2060773223638534,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01092529296875,0.8724234104156494,0.3316431939601898,0.3153672814369201,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0108947753906,0.79616779088974,0.2488688677549362,1.1280072927474976,291.0109558105469,291.0260009765625,289.25,286.6376037597656,291.0126953125,297.2221984863281,291.0111083984375,1.0,0.5927799940109253,1.0,1.0,0.2832076251506805,1.0,-3.366310834884644,2.622671842575073,0.7436388731002808,1.34115469455719,0.0,0.0,0.0,107.29226684570312,85.0,3.2229809761047363,-0.0,2792.428466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880780,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0130310058594,0.830714225769043,0.272981196641922,0.2469515651464462,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0130615234375,0.9157432317733764,0.3663932979106903,0.3477987945079803,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0130310058594,0.8495671153068542,0.2934255301952362,0.206235185265541,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0130310058594,0.8850023150444031,0.3321690857410431,0.3156614899635315,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.01300048828125,0.8069261908531189,0.2485838383436203,1.125754475593567,291.0130920410156,291.0260009765625,289.25,286.6419677734375,291.0152587890625,297.2220764160156,291.0132141113281,1.0,0.5898075699806213,1.0,1.0,0.2835997939109802,1.0,-3.364335536956787,2.620030641555786,0.7443049550056458,1.3392192125320437,0.0,0.0,0.0,102.5155792236328,85.0,4.456652641296387,-0.0,2760.786376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880840,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.01531982421875,0.8434718251228333,0.2732692062854767,0.2470083534717559,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0153503417969,0.9335252046585084,0.3670694231986999,0.3482227921485901,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.01531982421875,0.8633360266685486,0.2938951551914215,0.2064039707183838,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0153503417969,0.9001137018203735,0.3327207267284393,0.3159681260585785,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0152893066406,0.8191528916358948,0.2483349293470382,1.1236084699630735,291.015380859375,291.0260009765625,289.25,286.646728515625,291.0179138183594,297.22216796875,291.0155334472656,1.0,0.5866776704788208,1.0,1.0,0.2839919626712799,1.0,-3.362590312957764,2.617555618286133,0.7450346350669861,1.3373616933822632,0.0,0.0,0.0,97.39987182617188,73.0,5.389031410217285,-0.0,2727.72021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880900,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01776123046875,0.8591662645339966,0.2735800445079803,0.2470761984586715,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.017822265625,0.9541611671447754,0.3677690625190735,0.3486590683460235,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0177917480469,0.8802487850189209,0.2943921685218811,0.2065846174955368,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0177917480469,0.9193361401557922,0.3332971334457397,0.3162882924079895,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.01776123046875,0.8333002924919128,0.2481212019920349,1.1215753555297852,291.0178527832031,291.0260009765625,289.25,286.6518249511719,291.0206604003906,297.22247314453125,291.0180053710937,1.0,0.5834225416183472,1.0,1.0,0.284384161233902,1.0,-3.361090421676636,2.615257978439331,0.7458323240280151,1.3355872631072998,0.0,0.0,0.0,92.0023956298828,73.0,6.076274871826172,-0.0,2693.58544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880960,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01983642578125,0.8785904049873352,0.2739081680774688,0.2471541464328766,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198669433594,0.9761252403259276,0.3684865534305572,0.3491064608097076,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198669433594,0.9008128643035888,0.294910579919815,0.206775963306427,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198669433594,0.94365257024765,0.3338925242424011,0.3166206777095794,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.01983642578125,0.8505499958992004,0.2479354292154312,1.1196414232254028,291.0198974609375,291.0260009765625,289.25,286.6572570800781,291.0221252441406,297.2229309082031,291.0199890136719,1.0,0.5800934433937073,1.0,1.0,0.2845787405967712,1.0,-3.359807014465332,2.6136937141418457,0.7461131811141968,1.3344621658325195,0.0,0.0,0.0,86.42515563964844,61.0,5.668563365936279,-0.0,2658.90576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881020,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0213928222656,0.9027122855186462,0.2742502093315124,0.2472415417432785,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0213928222656,0.9977995753288268,0.3692188858985901,0.3495643138885498,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0213928222656,0.9280021786689758,0.295447438955307,0.2069778144359588,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0213928222656,0.9706255197525024,0.3345038592815399,0.3169648349285126,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0213623046875,0.8724711537361145,0.2477750033140182,1.1178066730499268,291.0214233398437,291.0260009765625,289.25,286.6630249023437,291.02349853515625,297.22344970703125,291.0215148925781,1.0,0.5767083168029785,1.0,1.0,0.2847733497619629,1.0,-3.35868501663208,2.6122844219207764,0.7464006543159485,1.3334366083145142,0.0,0.0,0.0,80.71686553955078,61.0,5.07813024520874,-0.0,2623.876708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881080,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.916821539402008,0.2745685279369354,0.247440367937088,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02313232421875,0.9990000128746032,0.3702276349067688,0.3384949266910553,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.9434833526611328,0.2959650456905365,0.2072693407535553,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.983448565006256,0.335094004869461,0.3174284994602203,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.8845195174217224,0.2476009279489517,1.116573452949524,291.02313232421875,291.0260009765625,289.25,286.6690673828125,291.02301025390625,297.2247314453125,291.0229797363281,1.0,0.5723231434822083,1.0,1.0,0.2849679589271545,1.0,-3.341766357421875,2.599487066268921,0.7422791719436646,1.327362298965454,0.0,0.0,0.0,77.60295104980469,64.0,3.8831770420074463,-0.0,2571.119873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881140,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0229187011719,0.9266136288642884,0.2748950719833374,0.2476686835289001,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0229187011719,0.9990000128746032,0.3718049824237823,0.3296428322792053,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0229187011719,0.953345000743866,0.2964966595172882,0.2075874209403991,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0229187011719,0.9910728335380554,0.3356965184211731,0.3179264366626739,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0229187011719,0.8923035264015198,0.2474498152732849,1.115542769432068,291.0229187011719,291.0260009765625,289.25,286.6754150390625,291.0233459472656,297.228759765625,291.0228881835937,1.0,0.5695610046386719,1.0,1.0,0.2851625680923462,1.0,-3.328486680984497,2.589363813400269,0.739122748374939,1.322068452835083,0.0,0.0,0.0,75.63921356201172,64.0,2.446565628051758,-0.0,2532.87353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881200,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02374267578125,0.9343585968017578,0.2752290666103363,0.2479217201471328,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02374267578125,0.9990000128746032,0.3736463487148285,0.3229947686195373,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.02374267578125,0.9608283042907716,0.2970413565635681,0.2079287469387054,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02374267578125,0.9966288805007936,0.3363103866577148,0.3184542059898376,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0237121582031,0.8983392119407654,0.2473224401473999,1.114707112312317,291.02374267578125,291.0260009765625,289.25,286.6820068359375,291.0245361328125,297.23394775390625,291.0237731933594,1.0,0.5674356818199158,1.0,1.0,0.2853571772575378,1.0,-3.3189380168914795,2.581911563873291,0.7370263338088989,1.318157434463501,0.0,0.0,0.0,74.20819854736328,82.0,2.551926612854004,-0.0,2505.4375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881260,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243530273437,0.9342524409294128,0.2755833864212036,0.2482319772243499,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243530273437,0.9990000128746032,0.3754954934120178,0.3234938383102417,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243530273437,0.9609376788139344,0.2976119816303253,0.2083183526992797,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243530273437,0.996704638004303,0.3369483947753906,0.3190455436706543,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243225097656,0.8977301716804504,0.2472311854362487,1.11422860622406,291.0243835449219,291.0260009765625,289.25,286.6888427734375,291.0262145996094,297.2392272949219,291.0245056152344,1.0,0.5682252645492554,1.0,1.0,0.2853962779045105,1.0,-3.3208723068237305,2.5831780433654785,0.7376942038536072,1.318408727645874,0.0,0.0,0.0,74.33567810058594,82.0,2.739541292190552,-0.0,2510.087646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881320,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0258483886719,0.9283154010772704,0.2759474813938141,0.2485912293195724,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02587890625,0.9990000128746032,0.37698495388031,0.3293166756629944,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0258483886719,0.9556072354316713,0.2981983125209808,0.2087501138448715,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02587890625,0.9927586913108826,0.3376006484031677,0.319692313671112,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0258178710937,0.8921999931335449,0.24716317653656,1.1140625476837158,291.02587890625,291.0260009765625,289.25,286.6958923339844,291.0286865234375,297.2426147460937,291.026123046875,1.0,0.5707292556762695,1.0,1.0,0.2854354083538055,1.0,-3.3314990997314453,2.590702533721924,0.7407965064048767,1.321768045425415,0.0,0.0,0.0,75.6431655883789,100.0,3.7648322582244873,-0.0,2539.053955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881380,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0278625488281,0.9180805683135986,0.2763163447380066,0.2489856481552124,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02789306640625,0.9990000128746032,0.3779624402523041,0.3393934071063995,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0278625488281,0.9458621740341188,0.2987947762012481,0.2092131227254867,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02789306640625,0.9852973222732544,0.338261604309082,0.3203799426555633,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02783203125,0.8830556869506836,0.2471078485250473,1.1141207218170166,291.0279235839844,291.0260009765625,289.25,286.7031555175781,291.03155517578125,297.243408203125,291.0282287597656,1.0,0.5747562050819397,1.0,1.0,0.2854745388031006,1.0,-3.349006414413452,2.603166103363037,0.7458402514457703,1.327486515045166,0.0,0.0,0.0,77.93186950683594,100.0,4.891211032867432,-0.0,2587.923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881440,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302124023437,0.9052816033363342,0.276686817407608,0.2494096606969833,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302429199219,0.9990000128746032,0.3783445358276367,0.3530421853065491,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302124023437,0.9325261116027832,0.2993974089622497,0.2097025513648986,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302429199219,0.9744604825973512,0.3389275372028351,0.3211020529270172,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301818847656,0.8713898062705994,0.2470566183328628,1.1143498420715332,291.0302734375,291.0260009765625,289.25,286.71063232421875,291.0345764160156,297.24127197265625,291.0306396484375,1.0,0.5800808072090149,1.0,1.0,0.2855136394500732,1.0,-3.372265815734864,2.619760513305664,0.7525051236152649,1.3351805210113523,0.0,0.0,0.0,81.11260986328125,118.0,5.8481621742248535,-0.0,2654.413330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881500,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0333251953125,0.879615068435669,0.2770237326622009,0.2499644756317138,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0333251953125,0.9817855954170228,0.3782746791839599,0.3587038218975067,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0333251953125,0.9036092758178712,0.2999708354473114,0.2102968543767929,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0333251953125,0.9468019008636476,0.3395635485649109,0.3219652473926544,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0332946777344,0.8473254442214966,0.2469704002141952,1.1152348518371582,291.0333557128906,291.0260009765625,289.25,286.71826171875,291.0357360839844,297.23651123046875,291.033447265625,1.0,0.5856581926345825,1.0,1.0,0.2855527698993683,1.0,-3.3854360580444336,2.629068851470948,0.7563673257827759,1.339798927307129,0.0,0.0,0.0,87.75521087646484,118.0,5.996212482452393,-0.0,2720.13330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881560,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337219238281,0.8529313206672668,0.2773225009441376,0.2505553662776947,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.951766550540924,0.3783954679965973,0.3590500652790069,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337219238281,0.875628650188446,0.3005112707614898,0.2109225392341613,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337219238281,0.9138364791870116,0.3401666581630707,0.3228708505630493,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337219238281,0.8227438926696777,0.2468465566635131,1.1162947416305542,291.03369140625,291.0260009765625,289.25,286.7260131835937,291.034912109375,297.2326354980469,291.0337219238281,1.0,0.5910506844520569,1.0,1.0,0.2854481339454651,1.0,-3.390343189239502,2.632880449295044,0.7574629187583923,1.3418841361999512,0.0,0.0,0.0,96.1702651977539,136.0,3.522038221359253,-0.0,2779.50048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881620,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335388183594,0.8319939970970154,0.2776012718677521,0.2511274814605713,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335388183594,0.923374354839325,0.378700315952301,0.3595846593379974,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335388183594,0.853299617767334,0.3010362088680267,0.2115371078252792,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335388183594,0.8891069889068604,0.3407539129257202,0.3237613141536712,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335388183594,0.8016020655632019,0.246705949306488,1.1172709465026855,291.0335388183594,291.0260009765625,289.25,286.7339172363281,291.03424072265625,297.2298889160156,291.0335693359375,1.0,0.5965523719787598,1.0,1.0,0.2853435277938843,1.0,-3.395660161972046,2.6370270252227783,0.7586331367492676,1.344046115875244,0.0,0.0,0.0,104.70431518554688,136.0,1.777937889099121,-0.0,2840.35302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881680,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0333251953125,0.8144130110740662,0.2778648138046264,0.2516892850399017,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0333251953125,0.9002649784088135,0.3791139721870422,0.3602543473243713,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0333251953125,0.835149347782135,0.3015490770339966,0.2121461778879165,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0333251953125,0.8688834309577942,0.3413282930850982,0.3246437907218933,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0333251953125,0.7826865315437317,0.2465530335903167,1.118208885192871,291.0333251953125,291.0260009765625,289.25,286.741943359375,291.0337219238281,297.2278137207031,291.0333557128906,1.0,0.6021115183830261,1.0,1.0,0.2852388918399811,1.0,-3.401085138320923,2.641252040863037,0.7598330974578857,1.346247911453247,0.0,0.0,0.0,113.37330627441406,139.0,0.7169273495674133,-0.0,2902.414306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881740,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331420898437,0.8028011918067932,0.2781163454055786,0.2521474063396454,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331115722656,0.8870304822921753,0.3796064555644989,0.360923022031784,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331420898437,0.824181854724884,0.3020518124103546,0.2126765698194503,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331420898437,0.8567054867744446,0.3418910205364227,0.3254187405109405,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331420898437,0.7709242701530457,0.2463894486427307,1.1186397075653076,291.0331115722656,291.0260009765625,289.25,286.75006103515625,291.033203125,297.2262268066406,291.0331115722656,1.0,0.6058575510978699,1.0,1.0,0.2851342558860779,1.0,-3.4053354263305664,2.6446316242218018,0.7607038617134094,1.3480687141418457,0.0,0.0,0.0,119.59391021728516,139.0,0.054681796580553,-0.0,2947.850341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881800,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03277587890625,0.7942848801612854,0.2783660292625427,0.2525506019592285,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.8777569532394409,0.3801517486572265,0.3615998029708862,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03277587890625,0.8163612484931946,0.3025528788566589,0.2131648510694503,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.8482835292816162,0.3424496650695801,0.3261347413063049,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03277587890625,0.7625899910926819,0.2462234050035476,1.1187965869903564,291.0327453613281,291.0260009765625,289.25,286.7582702636719,291.0326232910156,297.2250061035156,291.0327453613281,1.0,0.6089649200439453,1.0,1.0,0.2850296199321747,1.0,-3.408961057662964,2.6475658416748047,0.7613953351974487,1.34965181350708,0.0,0.0,0.0,124.4854965209961,127.0,-0.4577897787094116,-0.0,2984.285888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881860,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322570800781,0.7920820116996765,0.2786183357238769,0.2528270483016968,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322570800781,0.875508189201355,0.380733460187912,0.3621847033500671,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322570800781,0.8144484758377075,0.303055852651596,0.2135544419288635,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322570800781,0.8462744951248169,0.3430072665214538,0.3267146944999695,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322570800781,0.7601740956306458,0.2460584789514541,1.118316650390625,291.0322570800781,291.0260009765625,289.25,286.7665100097656,291.0316772460937,297.2240905761719,291.0321960449219,1.0,0.6097140908241272,1.0,1.0,0.2848869562149048,1.0,-3.4109809398651123,2.6494569778442383,0.7615239024162292,1.3508107662200928,0.0,0.0,0.0,125.947265625,127.0,-1.046737551689148,-0.0,2997.259033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881920,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314636230469,0.7933915257453918,0.2788819670677185,0.2530345618724823,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03143310546875,0.8771331310272217,0.3813456892967224,0.3627215325832367,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03143310546875,0.8158946633338928,0.3035683929920196,0.2138894647359848,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03143310546875,0.8477729558944702,0.3435709178447723,0.327217698097229,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314636230469,0.7609873414039612,0.2459025233983993,1.1174825429916382,291.03143310546875,291.0260009765625,289.25,286.7748107910156,291.0306091308594,297.2234191894531,291.0313720703125,1.0,0.6094304323196411,1.0,1.0,0.2847442924976349,1.0,-3.4121105670928955,2.65071988105774,0.7613906860351562,1.3516429662704468,0.0,0.0,0.0,125.36743927001952,115.0,-1.6361085176467896,-0.0,2996.38330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881980,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.7971978187561035,0.2791591882705688,0.2532011270523071,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.8815236687660217,0.3819828331470489,0.363229751586914,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.8196895122528076,0.3040931224822998,0.2141915410757064,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.8517877459526062,0.3441432118415832,0.3276727497577667,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.7641035318374634,0.2457588911056518,1.1164358854293823,291.030517578125,291.0260009765625,289.25,286.7831115722656,291.029541015625,297.2230224609375,291.03045654296875,1.0,0.6083360910415649,1.0,1.0,0.2846015989780426,1.0,-3.4127066135406494,2.6516003608703613,0.7611063122749329,1.3522831201553345,0.0,0.0,0.0,123.3807144165039,115.0,-2.0638957023620605,-0.0,2986.129150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882040,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295715332031,0.8030300140380859,0.2794502079486847,0.253341943025589,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295715332031,0.888192355632782,0.3826397955417633,0.363718718290329,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295715332031,0.8253402709960938,0.304630845785141,0.2144728153944015,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295715332031,0.8579131364822388,0.3447251617908478,0.3280963897705078,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295715332031,0.7691330909729004,0.2456291019916534,1.1152578592300415,291.029541015625,291.0260009765625,289.25,286.7914428710937,291.0284423828125,297.2227783203125,291.02947998046875,1.0,0.6066566705703735,1.0,1.0,0.2844589352607727,1.0,-3.4129676818847656,2.652240753173828,0.7607269287109375,1.3528019189834597,0.0,0.0,0.0,120.36903381347656,103.0,-2.3676888942718506,-0.0,2969.160400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882100,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.028564453125,0.810619056224823,0.2797549962997436,0.2534655630588531,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.028564453125,0.896998405456543,0.3833138346672058,0.3641940951347351,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.028564453125,0.8327305316925049,0.305182009935379,0.2147402912378311,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.028564453125,0.8660848736763,0.3453173339366913,0.3284981846809387,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285949707031,0.7759911417961121,0.2455141991376876,1.113996505737305,291.0285339355469,291.0260009765625,289.25,286.7997436523437,291.0273742675781,297.22271728515625,291.0284729003906,1.0,0.6045243740081787,1.0,1.0,0.2843162715435028,1.0,-3.4130101203918457,2.652724504470825,0.7602856755256653,1.3532406091690063,0.0,0.0,0.0,116.55744171142578,103.0,-2.5710384845733643,-0.0,2947.047607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882160,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277404785156,0.8194549083709717,0.2800725102424621,0.2535797655582428,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277404785156,0.9079219698905944,0.3840018212795257,0.3646615147590637,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277404785156,0.8418300151824951,0.3057461082935333,0.2150004208087921,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277404785156,0.8762295842170715,0.3459194302558899,0.3288871645927429,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277709960937,0.7845765352249146,0.2454139441251754,1.1126950979232788,291.0277404785156,291.0260009765625,289.25,286.8080139160156,291.0268249511719,297.2228088378906,291.0276794433594,1.0,0.6020755171775818,1.0,1.0,0.284252256155014,1.0,-3.412940740585327,2.652895927429199,0.7600448131561279,1.3534057140350342,0.0,0.0,0.0,112.1811294555664,91.0,-2.331758737564087,-0.0,2921.39697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882220,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0271911621094,0.8297243118286133,0.2804031670093536,0.2536894977092743,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0271911621094,0.922066867351532,0.384703129529953,0.3651248514652252,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0271911621094,0.8528836369514465,0.3063238859176636,0.215257316827774,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0271911621094,0.8884770274162292,0.3465322852134704,0.3292689323425293,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0271911621094,0.7949692010879517,0.2453291863203048,1.1113810539245603,291.02716064453125,291.0260009765625,289.25,286.81622314453125,291.0263671875,297.2229919433594,291.0271301269531,1.0,0.5993863344192505,1.0,1.0,0.2841882407665252,1.0,-3.412827491760254,2.653019905090332,0.7598074674606323,1.3535367250442505,0.0,0.0,0.0,107.36932373046876,91.0,-2.0002434253692627,-0.0,2893.1142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882280,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0266418457031,0.8418020009994507,0.2807451784610748,0.2537986636161804,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0266418457031,0.9390493035316468,0.3854153752326965,0.3655873537063598,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0266418457031,0.8661593794822693,0.3069139719009399,0.2155142575502395,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0266418457031,0.9029045701026917,0.3471547663211822,0.3296481966972351,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0266418457031,0.8071911334991455,0.2452586740255355,1.1100757122039795,291.0266418457031,291.0260009765625,289.25,286.8243713378906,291.0259094238281,297.2232666015625,291.026611328125,1.0,0.5965352654457092,1.0,1.0,0.2841242551803589,1.0,-3.412724018096924,2.653151273727417,0.7595725655555725,1.3536694049835205,0.0,0.0,0.0,102.25828552246094,79.0,-1.7592936754226685,-0.0,2863.111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882340,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0261535644531,0.8564006686210632,0.2810986042022705,0.2539088428020477,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0261535644531,0.9581106305122375,0.3861383199691772,0.3660504519939422,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0261535644531,0.8821713328361511,0.3075166642665863,0.215772733092308,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0261535644531,0.9212615489959716,0.347787082195282,0.3300268352031708,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0261535644531,0.8208001852035522,0.2452029734849929,1.1087899208068848,291.0261535644531,291.0260009765625,289.25,286.8324279785156,291.0254821777344,297.2236328125,291.026123046875,1.0,0.5935471057891846,1.0,1.0,0.2840602397918701,1.0,-3.4126555919647217,2.653308153152466,0.7593473792076111,1.353812336921692,0.0,0.0,0.0,96.88955688476562,79.0,-1.579997181892395,-0.0,2831.6845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882400,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.02569580078125,0.8741663098335266,0.2814611196517944,0.2540215253829956,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02569580078125,0.9780258536338806,0.3868695497512817,0.3665154278278351,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02569580078125,0.901275396347046,0.3081298470497131,0.2160340696573257,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02569580078125,0.9437648057937622,0.3484275341033935,0.330407053232193,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02569580078125,0.8363133668899536,0.2451598197221756,1.1075314283370972,291.02569580078125,291.0260009765625,289.25,286.84039306640625,291.02508544921875,297.2240600585937,291.0256652832031,1.0,0.5904760956764221,1.0,1.0,0.2839962244033813,1.0,-3.4126429557800293,2.653505325317383,0.7591376900672913,1.353973627090454,0.0,0.0,0.0,91.36033630371094,67.0,-1.4356178045272827,-0.0,2799.44482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882460,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0254821777344,0.8956709504127502,0.2818324863910675,0.254140555858612,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0254821777344,0.997397780418396,0.3876129984855652,0.3669871389865875,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0254821777344,0.9257450103759766,0.3087535202503204,0.2163014113903045,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0254821777344,0.968216061592102,0.3490758538246155,0.3307929039001465,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0254821777344,0.8550949692726135,0.2451292276382446,1.1063214540481567,291.0254821777344,291.0260009765625,289.25,286.84820556640625,291.0251159667969,297.2245483398437,291.0254821777344,1.0,0.5873129367828369,1.0,1.0,0.2840002179145813,1.0,-3.4122748374938965,2.653242588043213,0.7590323090553284,1.353839874267578,0.0,0.0,0.0,85.75819396972656,67.0,-0.991144061088562,-0.0,2766.393798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882520,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02569580078125,0.9085217714309692,0.2821805775165558,0.254359096288681,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0256652832031,0.9990000128746032,0.388610690832138,0.3564936220645904,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0256652832031,0.9407778382301332,0.3093559443950653,0.2166473567485809,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0256652832031,0.9808505177497864,0.3497009873390198,0.3312832713127136,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02569580078125,0.8662693500518799,0.2450788468122482,1.10562264919281,291.0256652832031,291.0260009765625,289.25,286.8558959960937,291.0235595703125,297.2257080078125,291.0254211425781,1.0,0.5832164287567139,1.0,1.0,0.2840042114257812,1.0,-3.397570371627808,2.642617464065552,0.7549530267715454,1.3490755558013916,0.0,0.0,0.0,82.52044677734375,70.0,-1.2739204168319702,-0.0,2715.804443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882580,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0241394042969,0.917117714881897,0.2825340032577514,0.2546117007732391,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02410888671875,0.9990000128746032,0.3901522755622864,0.3480117917060852,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02410888671875,0.9499409198760986,0.3099673092365265,0.2170217931270599,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02410888671875,0.9880274534225464,0.3503335416316986,0.3318105936050415,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0241394042969,0.8731629252433777,0.2450422644615173,1.1051195859909058,291.02410888671875,291.0260009765625,289.25,286.8634338378906,291.022705078125,297.2293701171875,291.02398681640625,1.0,0.5807110667228699,1.0,1.0,0.2840082347393036,1.0,-3.3858227729797363,2.634172201156616,0.7516505718231201,1.3448810577392578,0.0,0.0,0.0,80.57803344726562,70.0,-2.1166462898254395,-0.0,2679.73291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
