time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11882640,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235900878906,0.9239982962608336,0.2828929722309112,0.2548878788948059,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235900878906,0.9990000128746032,0.3919465541839599,0.3417222499847412,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235900878906,0.9568710923194884,0.3105882704257965,0.2174172550439834,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235900878906,0.9932420253753662,0.3509741127490997,0.3323648571968078,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235900878906,0.8784797191619873,0.2450222969055175,1.104780197143555,291.0235900878906,291.0260009765625,289.25,286.87078857421875,291.0226135253906,297.2341003417969,291.02349853515625,1.0,0.5788323283195496,1.0,1.0,0.2840122282505035,1.0,-3.377713441848755,2.6283326148986816,0.7493809461593628,1.3420417308807373,0.0,0.0,0.0,79.18395233154297,88.0,-1.6592024564743042,-0.0,2654.668701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882700,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02325439453125,0.9236909747123718,0.2832707166671753,0.2552213668823242,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02325439453125,0.9990000128746032,0.3937394022941589,0.3424620330333709,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02325439453125,0.9568274617195128,0.3112322092056274,0.2178600430488586,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02325439453125,0.993163526058197,0.3516360819339752,0.3329815566539764,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.02325439453125,0.8778340220451355,0.2450323700904846,1.1047770977020264,291.0232849121094,291.0260009765625,289.25,286.8779602050781,291.0240173339844,297.2389221191406,291.0233764648437,1.0,0.5798414945602417,1.0,1.0,0.2840162217617035,1.0,-3.380875587463379,2.630623817443848,0.7502517700195312,1.3428577184677124,0.0,0.0,0.0,79.39649200439453,88.0,-0.5408386588096619,-0.0,2662.546142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882760,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243835449219,0.9180753231048584,0.2836586236953735,0.2556047439575195,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0244140625,0.9990000128746032,0.395172655582428,0.3484211266040802,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243835449219,0.9516523480415344,0.311890959739685,0.2183447331190109,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0244140625,0.98919677734375,0.3523115515708923,0.3336535394191742,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243835449219,0.8728039860725403,0.245061919093132,1.1050714254379272,291.0244140625,291.0260009765625,289.25,286.8848876953125,291.0265197753906,297.24200439453125,291.024658203125,1.0,0.5825427174568176,1.0,1.0,0.284062922000885,1.0,-3.3925514221191406,2.638900756835937,0.7536506652832031,1.346577525138855,0.0,0.0,0.0,80.82392883300781,106.0,1.5433909893035889,-0.0,2695.390380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882820,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0262145996094,0.9088488221168518,0.284052163362503,0.2560243010520935,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0262451171875,0.9990000128746032,0.3961033225059509,0.3584747016429901,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0262451171875,0.9424349069595336,0.312559574842453,0.2188605815172195,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0262451171875,0.9819223284721376,0.3529956340789795,0.3343663811683655,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0262145996094,0.8646602630615234,0.245101511478424,1.1055777072906494,291.0262756347656,291.0260009765625,289.25,286.8916015625,291.0294494628906,297.2426147460937,291.0265808105469,1.0,0.5867218375205994,1.0,1.0,0.2841095924377441,1.0,-3.410851240158081,2.651933431625366,0.7589176893234253,1.352569580078125,0.0,0.0,0.0,83.24309539794922,106.0,3.4365150928497314,-0.0,2748.355712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882880,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284423828125,0.8977040648460388,0.2844480574131012,0.2564747333526611,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284729003906,0.9990000128746032,0.3964516520500183,0.3719857335090637,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284423828125,0.9299731254577636,0.313234269618988,0.2194031625986099,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284729003906,0.9715105295181274,0.3536847233772278,0.3351143002510071,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284118652344,0.8543683290481567,0.2451435774564743,1.1062482595443726,291.02850341796875,291.0260009765625,289.25,286.8980712890625,291.032470703125,297.2405090332031,291.02886962890625,1.0,0.592162013053894,1.0,1.0,0.2841562926769256,1.0,-3.4346911907196045,2.6689531803131104,0.7657381892204285,1.360473871231079,0.0,0.0,0.0,86.56491088867188,124.0,4.895881175994873,-0.0,2819.19775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882940,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312194824219,0.8733640313148499,0.2848075628280639,0.2570648193359375,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312194824219,0.9811354875564576,0.3964153826236725,0.3758896887302398,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312194824219,0.9024595618247986,0.3138763010501861,0.2200569808483123,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312194824219,0.9445464611053468,0.3543407022953033,0.3360120952129364,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312194824219,0.8325223326683044,0.2451461851596832,1.1076096296310425,291.03125,291.0260009765625,289.25,286.9042663574219,291.0335998535156,297.23614501953125,291.0313720703125,1.0,0.5977019667625427,1.0,1.0,0.2842029929161072,1.0,-3.446854591369629,2.677519559860229,0.7693350315093994,1.364829182624817,0.0,0.0,0.0,93.59817504882812,124.0,5.1094818115234375,-0.0,2886.188232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883000,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323486328125,0.8485077023506165,0.2851287126541137,0.2576907575130462,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.9527119994163512,0.3965954780578613,0.3762979805469513,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.8760157227516174,0.314484566450119,0.2207416743040084,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.9133155941963196,0.354963093996048,0.3369518518447876,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323486328125,0.809574544429779,0.2451094835996627,1.1091383695602417,291.0323791503906,291.0260009765625,289.25,286.91015625,291.03369140625,297.23272705078125,291.03240966796875,1.0,0.6030263304710388,1.0,1.0,0.2842496633529663,1.0,-3.450507879257202,2.6800005435943604,0.7705075144767761,1.365931749343872,0.0,0.0,0.0,102.31536865234376,142.0,4.002706050872803,-0.0,2947.75439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883060,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325012207031,0.8301383852958679,0.2854421734809875,0.2582773566246032,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325012207031,0.9275863766670228,0.3969388306140899,0.3768656551837921,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325012207031,0.8561694622039795,0.31508868932724,0.2213986366987228,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325012207031,0.8913519978523254,0.3555810451507568,0.3378539383411407,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325012207031,0.7903072834014893,0.2450660765171051,1.1104718446731567,291.0325012207031,291.0260009765625,289.25,286.915771484375,291.03350830078125,297.2304382324219,291.0325622558594,1.0,0.6086085438728333,1.0,1.0,0.2841431498527527,1.0,-3.458061456680298,2.685739517211914,0.7723217606544495,1.3688745498657229,0.0,0.0,0.0,110.6050033569336,142.0,2.418353796005249,-0.0,3012.17578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883120,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.032470703125,0.8137702345848083,0.285737544298172,0.2588661909103393,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.032470703125,0.9053848385810852,0.3973832726478576,0.3775696456432342,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.032470703125,0.8391087651252747,0.3156777024269104,0.2220595479011535,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.032470703125,0.8723910450935364,0.3561831414699554,0.3387609124183655,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.032470703125,0.7730867266654968,0.2450060546398162,1.1118216514587402,291.032470703125,291.0260009765625,289.25,286.9210510253906,291.0331420898437,297.2286682128906,291.0325012207031,1.0,0.614192008972168,1.0,1.0,0.2840366065502167,1.0,-3.464310646057129,2.69057559967041,0.7737350463867188,1.3713773488998413,0.0,0.0,0.0,119.27645874023438,145.0,1.2837119102478027,-0.0,3077.505126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883180,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03240966796875,0.8029361367225647,0.2860214412212372,0.2593510448932647,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03240966796875,0.892900824546814,0.3978965878486633,0.3782590627670288,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03240966796875,0.8288331031799316,0.3162568211555481,0.2226413488388061,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03240966796875,0.8608989119529724,0.3567739129066467,0.3395598530769348,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03240966796875,0.7624668478965759,0.2449344545602798,1.1126564741134644,291.03240966796875,291.0260009765625,289.25,286.9259948730469,291.03271484375,297.2273254394531,291.0324401855469,1.0,0.6179706454277039,1.0,1.0,0.2839300632476806,1.0,-3.4693517684936523,2.694540500640869,0.7748112082481384,1.37348735332489,0.0,0.0,0.0,125.4719696044922,145.0,0.5576202273368835,-0.0,3125.635009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883240,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321960449219,0.7949941754341125,0.286303848028183,0.2597811818122864,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321655273437,0.8841292262077332,0.3984578549861908,0.3789506554603576,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321960449219,0.8215885758399963,0.3168344795703888,0.2231810390949249,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321655273437,0.8529172539710999,0.35736083984375,0.3402999341487884,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321960449219,0.7549686431884766,0.2448593378067016,1.1132121086120603,291.0321655273437,291.0260009765625,289.25,286.9305725097656,291.03228759765625,297.22625732421875,291.0321960449219,1.0,0.6211187243461609,1.0,1.0,0.283823549747467,1.0,-3.473751783370972,2.698047637939453,0.7757042646408081,1.3753535747528076,0.0,0.0,0.0,130.3340301513672,148.0,-0.0089588118717074,-0.0,3164.52392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883300,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318908691406,0.7889537215232849,0.286588191986084,0.2601794898509979,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318908691406,0.8775542378425598,0.3990529477596283,0.3796469569206238,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318908691406,0.8160598278045654,0.3174138069152832,0.2236958742141723,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318908691406,0.8469800353050232,0.357946902513504,0.3410040438175201,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318908691406,0.7492963671684265,0.2447843253612518,1.1135998964309692,291.0318908691406,291.0260009765625,289.25,286.9347839355469,291.0318298339844,297.2254638671875,291.0318908691406,1.0,0.6237586140632629,1.0,1.0,0.283717006444931,1.0,-3.4777750968933105,2.701284646987915,0.7764905095100403,1.3770864009857178,0.0,0.0,0.0,134.32632446289062,148.0,-0.3943747580051422,-0.0,3197.47509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883360,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.7841944694519043,0.2868756353855133,0.2605567872524261,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.8724421858787537,0.3996707797050476,0.3803447484970093,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.8116433620452881,0.3179961740970611,0.2241942435503006,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.8423784971237183,0.3585335910320282,0.341683566570282,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.7448196411132812,0.2447113394737243,1.1138763427734375,291.031494140625,291.0260009765625,289.25,286.9385681152344,291.03131103515625,297.2248229980469,291.031494140625,1.0,0.6260347962379456,1.0,1.0,0.2835946083068847,1.0,-3.481545209884644,2.704387903213501,0.7771574258804321,1.3787777423858645,0.0,0.0,0.0,137.6903076171875,136.0,-0.7333797812461853,-0.0,3226.1796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883420,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.7841559648513794,0.2871678471565246,0.2608229219913482,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.8725600838661194,0.4003049731254577,0.3809406161308288,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.8118204474449158,0.318582683801651,0.2246060222387313,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.8425045609474182,0.359121561050415,0.3422434031963348,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.7444860339164734,0.2446414083242416,1.1135921478271484,291.0310363769531,291.0260009765625,289.25,286.9419860839844,291.0306091308594,297.22430419921875,291.0310363769531,1.0,0.6261991262435913,1.0,1.0,0.2834722101688385,1.0,-3.483873128890991,2.706454038619995,0.7774191498756409,1.3799941539764404,0.0,0.0,0.0,137.96267700195312,136.0,-1.0502755641937256,-0.0,3233.195556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883480,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.7867786884307861,0.2874726951122284,0.2610317468643188,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304260253906,0.8756239414215088,0.4009566307067871,0.3814835846424103,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.8145951628684998,0.3191802501678467,0.2249723672866821,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.8452919721603394,0.3597171604633331,0.3427387475967407,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.7464739084243774,0.2445814311504364,1.1130107641220093,291.0304260253906,291.0260009765625,289.25,286.9449462890625,291.02984619140625,297.2239990234375,291.0303955078125,1.0,0.625514030456543,1.0,1.0,0.2833497822284698,1.0,-3.4854369163513184,2.7079732418060303,0.7774636745452881,1.380920171737671,0.0,0.0,0.0,136.4662322998047,124.0,-1.3827764987945557,-0.0,3227.92041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883540,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.791333794593811,0.287791758775711,0.2612088024616241,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.8808420896530151,0.4016241729259491,0.3819961249828338,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.8191683292388916,0.3197906911373138,0.2253129482269287,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.8500410914421082,0.3603222668170929,0.3431959748268127,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02978515625,0.7501670122146606,0.244533970952034,1.112260818481445,291.0297546386719,291.0260009765625,289.25,286.9474792480469,291.029052734375,297.2238464355469,291.0296936035156,1.0,0.6241635680198669,1.0,1.0,0.2832273840904236,1.0,-3.486567974090576,2.709181785583496,0.7773863077163696,1.381690502166748,0.0,0.0,0.0,133.7845916748047,124.0,-1.634653925895691,-0.0,3214.581787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883600,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.7975127696990967,0.2881245911121368,0.2613663375377655,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8878955245018005,0.4023055136203766,0.3824888467788696,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.8251999020576477,0.3204141557216644,0.2256376594305038,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.8564983010292053,0.3609372079372406,0.3436286449432373,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.7553394436836243,0.2444998621940612,1.1114089488983154,291.0290222167969,291.0260009765625,289.25,286.94952392578125,291.0282592773437,297.2238464355469,291.02899169921875,1.0,0.6223344206809998,1.0,1.0,0.2831049859523773,1.0,-3.487433195114136,2.7101993560791016,0.777233898639679,1.3823646306991575,0.0,0.0,0.0,130.2418670654297,112.0,-1.8167829513549805,-0.0,3195.4921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883660,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.8118484616279602,0.2909895479679107,0.2625975906848907,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.903971791267395,0.4055436849594116,0.3841159343719482,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304260253906,0.8389793038368225,0.3235999345779419,0.2268033325672149,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.8715683221817017,0.3641215562820434,0.3451990485191345,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303649902344,0.7684839367866516,0.2471363693475723,1.1161460876464844,291.030517578125,291.0260009765625,289.25,286.95123291015625,291.03497314453125,297.2480773925781,291.031005859375,1.0,0.6210082173347473,1.0,1.0,0.2830349206924438,1.0,-3.502943992614746,2.7216715812683105,0.7812725305557251,1.387454867362976,0.0,0.0,0.0,123.43712615966795,112.0,2.9044008255004883,-0.0,3190.837646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883720,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357971191406,0.8308340311050415,0.2933628559112549,0.2645358443260193,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.035888671875,0.9290655851364136,0.4083671867847442,0.386536031961441,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.8591444492340088,0.3263728320598602,0.2285591065883636,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0358581542969,0.8935375213623047,0.3669085502624511,0.3475801646709442,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357360839844,0.7881632447242737,0.2495202273130417,1.1253706216812134,291.0359191894531,291.0260009765625,289.25,286.95269775390625,291.0420837402344,297.26715087890625,291.0364990234375,1.0,0.6204739809036255,1.0,1.0,0.2829648554325104,1.0,-3.529627561569214,2.7411468029022217,0.7884807586669922,1.3967937231063845,0.0,0.0,0.0,115.31623077392578,100.0,8.447037696838379,-0.0,3204.1767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883780,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04119873046875,0.8502607345581055,0.2953273057937622,0.2661701440811157,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0412902832031,0.954949915409088,0.4108496010303497,0.3887073695659637,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0412292480469,0.8806988000869751,0.3288059532642364,0.2301314324140548,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.041259765625,0.9172322750091552,0.3693605959415436,0.349722683429718,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0411376953125,0.8085455298423767,0.2516486942768097,1.1339484453201294,291.04132080078125,291.0260009765625,289.25,286.95391845703125,291.0477600097656,297.28131103515625,291.0418395996094,1.0,0.6201108694076538,1.0,1.0,0.2828947901725769,1.0,-3.5538761615753174,2.7588672637939453,0.7950088977813721,1.405361890792847,0.0,0.0,0.0,108.14114379882812,100.0,11.142348289489746,-0.0,3217.642822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883840,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0459899902344,0.871315598487854,0.2969979643821716,0.2675263881683349,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.04608154296875,0.97869211435318,0.413080483675003,0.3906380534172058,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0460205078125,0.9036909937858582,0.3309902846813202,0.2315271198749542,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0460510253906,0.9440353512763976,0.3715616762638092,0.3516273498535156,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04595947265625,0.8282415866851807,0.2535640895366668,1.1416558027267456,291.0461120605469,291.0260009765625,289.25,286.9549560546875,291.05230712890625,297.2920227050781,291.04656982421875,1.0,0.6197667717933655,1.0,1.0,0.2828247547149658,1.0,-3.575409173965454,2.774634599685669,0.8007744550704956,1.41300630569458,0.0,0.0,0.0,101.68255615234376,88.0,11.894370079040527,-0.0,3229.17333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883900,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0502319335937,0.8944026827812195,0.2984565198421478,0.2686796188354492,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05029296875,0.9989951848983764,0.4151255190372467,0.3921970725059509,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0502319335937,0.9307016730308532,0.3329879641532898,0.2327896654605865,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0502624511719,0.9701840281486512,0.37357097864151,0.3533483147621155,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0501708984375,0.8489583730697632,0.2552991807460785,1.1485981941223145,291.0503234863281,291.0260009765625,289.25,286.95574951171875,291.0559387207031,297.3002624511719,291.0507202148437,1.0,0.6193333864212036,1.0,1.0,0.2827546894550323,1.0,-3.5941402912139893,2.788379430770874,0.8057608008384705,1.4197434186935425,0.0,0.0,0.0,95.78571319580078,88.0,11.601112365722656,-0.0,3237.8486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883960,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.052978515625,0.9059286117553712,0.2997265458106994,0.2698025703430176,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.052978515625,0.9990000128746032,0.4173569083213806,0.3811420202255249,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.052978515625,0.9444871544837952,0.3348083794116974,0.234041228890419,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.052978515625,0.9815511703491212,0.37539803981781,0.3550499677658081,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.052978515625,0.8597564101219177,0.2568467259407043,1.1554564237594604,291.052978515625,291.0260009765625,289.25,286.9563903808594,291.0548095703125,297.3074035644531,291.052978515625,1.0,0.6176808476448059,1.0,1.0,0.2823318541049957,1.0,-3.593590497970581,2.789246797561645,0.8043437004089355,1.421267032623291,0.0,0.0,0.0,93.15047454833984,91.0,8.117668151855469,-0.0,3220.72607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884020,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0524597167969,0.9146870374679564,0.3008864521980285,0.2708238661289215,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0524597167969,0.9990000128746032,0.420073926448822,0.3727536499500274,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0524597167969,0.954054594039917,0.3365219831466675,0.2352188378572464,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0524597167969,0.9889670610427856,0.3771142661571502,0.3566473424434662,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0524597167969,0.8677008152008057,0.2582727670669555,1.161780595779419,291.0524597167969,291.0260009765625,289.25,286.9568176269531,291.0538330078125,297.31549072265625,291.052490234375,1.0,0.6175872683525085,1.0,1.0,0.2819090187549591,1.0,-3.5969431400299072,2.793076992034912,0.8038660287857056,1.4236080646514893,0.0,0.0,0.0,91.55136108398438,91.0,4.225534439086914,-0.0,3218.22998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884080,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523376464844,0.921373724937439,0.301963746547699,0.2717815935611725,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523376464844,0.9990000128746032,0.4229642748832702,0.3670488595962524,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523376464844,0.9609107375144958,0.3381500542163849,0.2363471388816833,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523376464844,0.9940741658210754,0.3787415325641632,0.3581745028495788,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523376464844,0.8737049698829651,0.259596049785614,1.167717695236206,291.05230712890625,291.0260009765625,289.25,286.9570617675781,291.0531921386719,297.3234558105469,291.0523681640625,1.0,0.6179900169372559,1.0,1.0,0.2814861834049225,1.0,-3.6027235984802246,2.7986433506011963,0.8040801286697388,1.4269696474075315,0.0,0.0,0.0,90.59844970703124,109.0,2.197884559631348,-0.0,3226.1513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884140,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0518798828125,0.9212655425071716,0.3029937744140625,0.2727314829826355,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0518798828125,0.9990000128746032,0.4257856011390686,0.3684433102607727,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0518798828125,0.9612210988998412,0.3397247195243835,0.2374660819768905,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0518798828125,0.9941795468330384,0.3803126513957977,0.3596859574317932,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0518798828125,0.8740472197532654,0.2608473300933838,1.1735143661499023,291.0518798828125,291.0260009765625,289.25,286.9571533203125,291.05352783203125,297.3307189941406,291.0520324707031,1.0,0.6211404800415039,1.0,1.0,0.2810633778572082,1.0,-3.6188619136810303,2.811728954315185,0.8071330785751343,1.4337102174758911,0.0,0.0,0.0,91.35323333740234,109.0,1.2547688484191897,-0.0,3269.499267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884200,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0522155761719,0.916276514530182,0.3039837181568146,0.2736819088459015,297.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0522155761719,0.9990000128746032,0.4281798899173736,0.3749750852584839,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0522155761719,0.9568803906440736,0.341251790523529,0.2385805696249008,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0522155761719,0.9907416105270386,0.3818342685699463,0.3611892163753509,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0522155761719,0.8703038692474365,0.2620307505130768,1.1791971921920776,291.05224609375,291.0260009765625,289.25,286.95709228515625,291.0543212890625,297.3358154296875,291.0524597167969,1.0,0.6258189678192139,1.0,1.0,0.2806405425071716,1.0,-3.642535448074341,2.830265045166016,0.8122703433036804,1.443198800086975,0.0,0.0,0.0,93.37281799316406,127.0,1.3532904386520386,-0.0,3339.394287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884260,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523681640625,0.9079898595809937,0.3049384355545044,0.2746294438838959,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523681640625,0.9990000128746032,0.4300066232681274,0.3855218887329101,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523681640625,0.9488797783851624,0.3427353799343109,0.239687293767929,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523681640625,0.9843431115150452,0.3833112120628357,0.362680435180664,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523681640625,0.8636296391487122,0.2631479203701019,1.1847338676452637,291.0523681640625,291.0260009765625,289.25,286.95684814453125,291.0543518066406,297.3381042480469,291.0525817871094,1.0,0.6318273544311523,1.0,1.0,0.2801001369953155,1.0,-3.6719799041748047,2.8533637523651123,0.8186160922050476,1.4550902843475342,0.0,0.0,0.0,96.42341613769533,127.0,0.9287648797035216,-0.0,3430.919189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884320,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.8979440331459045,0.3058612048625946,0.2755752801895141,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.9990000128746032,0.431190550327301,0.3993782103061676,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.9379157423973083,0.3441790044307709,0.2407869845628738,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.9752264022827148,0.3847474157810211,0.3641611635684967,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.854932427406311,0.2642007768154144,1.1901205778121948,291.0521240234375,291.0260009765625,289.25,286.9564819335937,291.0541381835937,297.33746337890625,291.0523681640625,1.0,0.6389415860176086,1.0,1.0,0.2795597612857818,1.0,-3.706135749816896,2.8799312114715576,0.8262045979499817,1.4686899185180664,0.0,0.0,0.0,100.39312744140624,145.0,0.3220211565494537,-0.0,3541.582763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884380,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526123046875,0.8788883686065674,0.3067307472229004,0.2766077220439911,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526123046875,0.9893901348114014,0.431776225566864,0.4090040028095245,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526123046875,0.915795624256134,0.3455616235733032,0.2419484853744506,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526123046875,0.9550772905349731,0.3861224055290222,0.3657251894474029,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0525817871094,0.8382529616355896,0.2651665806770324,1.1957911252975464,291.0526123046875,291.0260009765625,289.25,286.9559936523437,291.0527038574219,297.3339233398437,291.0527038574219,1.0,0.6463420391082764,1.0,1.0,0.2790193557739258,1.0,-3.733491182327272,2.9015345573425293,0.831956684589386,1.4805066585540771,0.0,0.0,0.0,107.33828735351562,145.0,0.0032389627303928,-0.0,3656.82763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884440,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05035400390625,0.8569780588150024,0.307536631822586,0.2776638567447662,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0503234863281,0.9666220545768738,0.4324261546134949,0.409888356924057,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05035400390625,0.8918768167495728,0.3468746840953827,0.2431237995624542,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0503234863281,0.9283342361450196,0.3874286711215973,0.3673084080219269,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0503845214844,0.8189662098884583,0.2660368382930755,1.2014305591583252,291.0503234863281,291.0260009765625,289.25,286.95538330078125,291.0499572753906,297.3303527832031,291.0503845214844,1.0,0.6533729434013367,1.0,1.0,0.2784789800643921,1.0,-3.75126838684082,2.916243553161621,0.8350249528884888,1.4886868000030518,0.0,0.0,0.0,116.28948211669922,163.0,-2.8732800483703613,-0.0,3757.97119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884500,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482482910156,0.8380131721496582,0.3082964420318603,0.2787014245986938,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482177734375,0.9422889947891236,0.4332557320594787,0.4109401404857635,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482177734375,0.8712131977081299,0.3481357991695404,0.2442806810140609,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482177734375,0.9043138027191162,0.3886836767196655,0.3688675463199615,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482788085937,0.800508439540863,0.2668332457542419,1.2068442106246948,291.0481872558594,291.0260009765625,289.25,286.9546203613281,291.0469055175781,297.327392578125,291.0481262207031,1.0,0.6601731777191162,1.0,1.0,0.277938574552536,1.0,-3.76546311378479,2.928394079208374,0.8370690941810608,1.4953653812408447,0.0,0.0,0.0,125.78934478759766,163.0,-4.478538513183594,-0.0,3857.4658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884560,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0459289550781,0.822644054889679,0.3090282082557678,0.2797006666660309,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458984375,0.920610010623932,0.4342066645622253,0.4121293723583221,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0459289550781,0.8545180559158325,0.349362701177597,0.2454034686088562,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0459289550781,0.8861924409866333,0.3899046182632446,0.3703809082508087,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04595947265625,0.7845273017883301,0.2675754129886627,1.21194326877594,291.0458984375,291.0260009765625,289.25,286.95379638671875,291.04449462890625,297.3249206542969,291.0458679199219,1.0,0.6669182777404785,1.0,1.0,0.2774598896503448,1.0,-3.780284404754639,2.940796136856079,0.8394882678985596,1.5022542476654053,0.0,0.0,0.0,135.15028381347656,181.0,-5.2795186042785645,-0.0,3957.4052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884620,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.043701171875,0.8089587688446045,0.3097359538078308,0.2806765437126159,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0436706542969,0.9027329087257384,0.4352267682552337,0.4134038686752319,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.043701171875,0.840526819229126,0.3505597412586212,0.2465039491653442,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0436706542969,0.8706791996955872,0.3910955786705017,0.3718641102313995,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437316894531,0.7707881927490234,0.2682705819606781,1.2168177366256714,291.0436706542969,291.0260009765625,289.25,286.9528503417969,291.0421142578125,297.3226928710937,291.0436096191406,1.0,0.6735740900039673,1.0,1.0,0.2769812047481537,1.0,-3.7947819232940674,2.9529600143432617,0.8418219089508057,1.509028673171997,0.0,0.0,0.0,144.51478576660156,181.0,-5.717158794403076,-0.0,4057.252685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884680,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0414123535156,0.7960923910140991,0.3104238510131836,0.2816334962844848,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0413818359375,0.888214111328125,0.4362868070602417,0.4147287011146545,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0414123535156,0.8285261392593384,0.3517318367958069,0.2475860118865966,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0414123535156,0.8573402762413025,0.3922612369060516,0.3733221590518951,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0414428710937,0.7589436769485474,0.268926203250885,1.2215043306350708,291.0413818359375,291.0260009765625,289.25,286.9518127441406,291.03973388671875,297.3205871582031,291.04132080078125,1.0,0.6801440119743347,1.0,1.0,0.2765025198459625,1.0,-3.808978080749512,2.964915037155152,0.8440629243850708,1.5157090425491333,0.0,0.0,0.0,153.87982177734375,184.0,-6.031919479370117,-0.0,4157.01806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884740,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.7881201505661011,0.3110942840576172,0.2824712693691253,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390930175781,0.8793769478797913,0.4373728036880493,0.4159803092479706,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.8212558031082153,0.3528807461261749,0.2485716342926025,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390930175781,0.8493762016296387,0.3934028148651123,0.3746491968631744,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391540527344,0.7518165111541748,0.2695443630218506,1.2255048751831057,291.0390625,291.0260009765625,289.25,286.9507141113281,291.03717041015625,297.31854248046875,291.0390014648437,1.0,0.6848412156105042,1.0,1.0,0.276023805141449,1.0,-3.821542739868164,2.975689649581909,0.8458531498908997,1.5218483209609983,0.0,0.0,0.0,160.48623657226562,184.0,-6.309481620788574,-0.0,4234.93212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
