time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11884800,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03662109375,0.782543957233429,0.311757743358612,0.283244788646698,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365905761719,0.8732725381851196,0.4384763240814209,0.4171947240829468,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03662109375,0.8161681890487671,0.3540162742137909,0.2495029717683792,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365905761719,0.8439261317253113,0.3945293128490448,0.3759014904499054,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0366516113281,0.7468929290771484,0.270136296749115,1.2290959358215332,291.0365600585937,291.0260009765625,289.25,286.94952392578125,291.0345458984375,297.3165588378906,291.0364990234375,1.0,0.6888617277145386,1.0,1.0,0.2755451202392578,1.0,-3.83315658569336,2.985783338546753,0.8473733067512512,1.5276312828063965,0.0,0.0,0.0,165.6276092529297,172.0,-6.637448310852051,-0.0,4301.07373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884860,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347900390625,0.781721830368042,0.3124195039272308,0.2838770151138305,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8724741339683533,0.4395916759967804,0.4182786047458648,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347900390625,0.8156392574310303,0.3551431894302368,0.2503198981285095,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8432843089103699,0.3956450223922729,0.376997172832489,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347900390625,0.7461753487586975,0.2707080543041229,1.2318979501724243,291.0347595214844,291.0260009765625,289.25,286.9482727050781,291.0332946777344,297.314697265625,291.03472900390625,1.0,0.6905611753463745,1.0,1.0,0.2753093838691711,1.0,-3.8428080081939697,2.9936728477478027,0.8491352200508118,1.5319676399230957,0.0,0.0,0.0,167.05389404296875,172.0,-5.741036415100098,-0.0,4337.6298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884920,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.033447265625,0.7835328578948975,0.3130929470062256,0.2844350337982178,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0334167480469,0.8746058940887451,0.4407234489917755,0.4192925989627838,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.033447265625,0.8176631927490234,0.3562739491462707,0.2510739266872406,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0334167480469,0.8452917337417603,0.3967615664005279,0.3780051171779632,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.033447265625,0.7477677464485168,0.2712727785110473,1.2342448234558103,291.0334167480469,291.0260009765625,289.25,286.9469909667969,291.0321350097656,297.31298828125,291.03338623046875,1.0,0.6912722587585449,1.0,1.0,0.2750736176967621,1.0,-3.851350069046021,3.000707626342773,0.8506424427032471,1.5358258485794067,0.0,0.0,0.0,166.33116149902344,160.0,-4.886529922485352,-0.0,4357.0654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884980,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.7872095108032227,0.313780128955841,0.2849511504173279,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.8788192868232727,0.4418698847293854,0.4202650189399719,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.821448564529419,0.3574115037918091,0.2517901062965393,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.8491916656494141,0.3978820443153381,0.3789590895175934,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.7510097026824951,0.27183598279953,1.2363053560256958,291.0321044921875,291.0260009765625,289.25,286.9456481933594,291.03094482421875,297.3115234375,291.0320739746094,1.0,0.6912229657173157,1.0,1.0,0.274837851524353,1.0,-3.8592121601104736,3.007251024246216,0.8519612550735474,1.5394353866577148,0.0,0.0,0.0,164.15455627441406,160.0,-4.360597610473633,-0.0,4365.0537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885040,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308532714844,0.7923513054847717,0.314479798078537,0.2854410707950592,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.8846817016601562,0.4430276453495025,0.4212096631526947,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.826580286026001,0.3585560023784637,0.2524816393852234,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.8546162247657776,0.3990069627761841,0.3798772394657135,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308532714844,0.7555808424949646,0.2724003791809082,1.2381772994995115,291.03082275390625,291.0260009765625,289.25,286.9443054199219,291.0297241210937,297.3102111816406,291.0307922363281,1.0,0.6906459331512451,1.0,1.0,0.2746020853519439,1.0,-3.866628408432007,3.013472557067871,0.8531558513641357,1.5428823232650757,0.0,0.0,0.0,160.95640563964844,148.0,-4.020588874816895,-0.0,4365.044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885100,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295715332031,0.7988253235816956,0.3151909112930298,0.2859124839305877,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295715332031,0.8920618891716003,0.4441948235034942,0.4221332967281341,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295715332031,0.8329567313194275,0.3597073256969452,0.2531551122665405,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295715332031,0.8614852428436279,0.4001363217830658,0.3807685971260071,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02960205078125,0.7614113688468933,0.2729673683643341,1.239910125732422,291.029541015625,291.0260009765625,289.25,286.9429016113281,291.02850341796875,297.3090515136719,291.0295104980469,1.0,0.6896604895591736,1.0,1.0,0.2743663191795349,1.0,-3.873716592788696,3.019458055496216,0.8542584776878357,1.5462095737457275,0.0,0.0,0.0,156.96011352539062,148.0,-3.804176568984986,-0.0,4358.80859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885160,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287780761719,0.8064419031143188,0.3159119188785553,0.2863727807998657,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287780761719,0.900769293308258,0.4453694522380829,0.4230431020259857,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287780761719,0.840487003326416,0.3608651161193847,0.2538172006607055,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287780761719,0.8696767091751099,0.4012700021266937,0.3816424608230591,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287780761719,0.7683948278427124,0.2735379636287689,1.2415547370910645,291.0287780761719,291.0260009765625,289.25,286.9414978027344,291.0283203125,297.3080139160156,291.02880859375,1.0,0.6883969902992249,1.0,1.0,0.2742865681648254,1.0,-3.88059663772583,3.0247907638549805,0.8558058142662048,1.5489590167999268,0.0,0.0,0.0,152.41354370117188,136.0,-2.8828694820404053,-0.0,4348.2939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885220,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284729003906,0.8148490786552429,0.3166437149047851,0.2868270874023437,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284729003906,0.9111453890800476,0.4465520977973938,0.4239440262317657,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284729003906,0.8492552042007446,0.3620308041572571,0.254472404718399,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284729003906,0.8792139887809753,0.4024094641208648,0.3825049102306366,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284729003906,0.7765525579452515,0.2741139233112335,1.2431427240371704,291.0284729003906,291.0260009765625,289.25,286.9400939941406,291.0282287597656,297.30712890625,291.02850341796875,1.0,0.6869274377822876,1.0,1.0,0.2742068469524383,1.0,-3.887345790863037,3.0299949645996094,0.8573506474494934,1.5516250133514404,0.0,0.0,0.0,147.4490966796875,136.0,-1.999111533164978,-0.0,4334.58544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885280,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8239434361457825,0.3173838257789612,0.2872791886329651,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.9237272143363952,0.4477406442165375,0.4248402118682861,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8593355417251587,0.3632028698921203,0.2551242411136627,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8900797367095947,0.4035534560680389,0.3833610117435455,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.7858718037605286,0.2746948003768921,1.244700908660889,291.0282287597656,291.0260009765625,289.25,286.9386901855469,291.0281677246094,297.3063659667969,291.0282592773437,1.0,0.6853237748146057,1.0,1.0,0.2741270959377289,1.0,-3.8940277099609375,3.035151720046997,0.8588760495185852,1.5542659759521484,0.0,0.0,0.0,142.20396423339844,124.0,-1.3865063190460205,-0.0,4318.763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885340,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0280456542969,0.8340786695480347,0.3181312978267669,0.2877300381660461,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0280456542969,0.9381335377693176,0.4489341080188751,0.425732672214508,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0280456542969,0.8709348440170288,0.364380806684494,0.2557738125324249,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0280456542969,0.9023840427398682,0.4047014117240906,0.3842121958732605,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0280456542969,0.7964532971382141,0.2752805054187774,1.2462384700775146,291.0280456542969,291.0260009765625,289.25,286.9372863769531,291.02813720703125,297.3056945800781,291.0281066894531,1.0,0.6836103796958923,1.0,1.0,0.2740473449230194,1.0,-3.900662899017334,3.0402755737304688,0.8603875041007996,1.5568894147872925,0.0,0.0,0.0,136.72515869140625,124.0,-0.9765074253082277,-0.0,4301.189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885400,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279235839844,0.8455808758735657,0.3188835680484772,0.2881805300712585,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279235839844,0.9537119269371032,0.450130432844162,0.4266227781772613,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279235839844,0.8841618895530701,0.36556276679039,0.2564223706722259,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279235839844,0.917088270187378,0.405851811170578,0.3850604295730591,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279235839844,0.8082708120346069,0.2758697867393493,1.2477667331695557,291.0279235839844,291.0260009765625,289.25,286.9359130859375,291.0281066894531,297.3050842285156,291.0279846191406,1.0,0.6818323135375977,1.0,1.0,0.2739675939083099,1.0,-3.907275915145874,3.045384168624878,0.8618916273117065,1.5595046281814575,0.0,0.0,0.0,131.10247802734375,112.0,-0.6827671527862549,-0.0,4282.525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885460,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.8589099049568176,0.3196403682231903,0.2886309623718261,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.9698845744132996,0.451329231262207,0.4275107681751251,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.8992314338684082,0.3667487204074859,0.2570703327655792,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.9346789121627808,0.4070043563842773,0.3859061896800995,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.8208149671554565,0.2764626741409302,1.2492893934249878,291.0279846191406,291.0260009765625,289.25,286.9345703125,291.0283508300781,297.3045654296875,291.0280456542969,1.0,0.6800004243850708,1.0,1.0,0.273932009935379,1.0,-3.91387391090393,3.050339937210083,0.8635338544845581,1.5619713068008425,0.0,0.0,0.0,125.3572998046875,112.0,-0.2690412700176239,-0.0,4262.92822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885520,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.8744685649871826,0.3204003870487213,0.28908172249794,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.98596453666687,0.4525296092033386,0.4283975064754486,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.9172541499137878,0.3679376542568207,0.2577183544635772,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.9540157914161682,0.408158391714096,0.3867505192756653,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.8345878720283508,0.2770583033561706,1.2508111000061035,291.0281677246094,291.0260009765625,289.25,286.9332580566406,291.0286560058594,297.3041076660156,291.0282287597656,1.0,0.678138792514801,1.0,1.0,0.2738963961601257,1.0,-3.920467853546143,3.055283784866333,0.8651840090751648,1.5644261837005615,0.0,0.0,0.0,119.53781127929688,115.0,0.0948587134480476,-0.0,4242.75,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885580,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02838134765625,0.8845542073249817,0.3211619853973388,0.2896347641944885,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02838134765625,0.9949172735214232,0.4537312984466553,0.4293906986713409,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02838134765625,0.929668128490448,0.3691290616989136,0.2584459781646728,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02838134765625,0.9655042886734008,0.4093137085437774,0.3877012729644775,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0283508300781,0.8434116244316101,0.2776567041873932,1.252844214439392,291.02838134765625,291.0260009765625,289.25,286.9320068359375,291.0290832519531,297.3036499023437,291.0284729003906,1.0,0.6780375242233276,1.0,1.0,0.2738608121871948,1.0,-3.9283933639526367,3.061204671859741,0.8671888709068298,1.567330241203308,0.0,0.0,0.0,116.42046356201172,115.0,0.3875414133071899,-0.0,4244.44189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885640,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287780761719,0.890680193901062,0.3219140470027923,0.2902426719665527,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287780761719,0.9990000128746032,0.4549342095851898,0.4297679662704468,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287780761719,0.9372833967208862,0.3703133463859558,0.2592174708843231,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287780761719,0.9720723628997804,0.4104614555835724,0.3887107372283935,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287780761719,0.8487880229949951,0.27824866771698,1.255162000656128,291.02880859375,291.0260009765625,289.25,286.9307861328125,291.0295104980469,297.3031921386719,291.02886962890625,1.0,0.6784695386886597,1.0,1.0,0.2738252282142639,1.0,-3.9362385272979736,3.067058563232422,0.8691798448562622,1.570284724235535,0.0,0.0,0.0,114.86040496826172,118.0,0.7123776078224182,-0.0,4256.17138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885700,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291442871094,0.8928880095481873,0.3226487338542938,0.2908878624439239,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291442871094,0.9990000128746032,0.4562138020992279,0.4285310208797455,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291442871094,0.9401960968971252,0.3714829981327057,0.2600198090076446,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291442871094,0.9744426012039183,0.4115942120552063,0.3897615969181061,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291442871094,0.8507019281387329,0.2788259387016296,1.2576788663864136,291.0291442871094,291.0260009765625,289.25,286.9296569824219,291.0297546386719,297.3028259277344,291.0292053222656,1.0,0.6791730523109436,1.0,1.0,0.2737896144390106,1.0,-3.941865921020508,3.071293830871582,0.870572030544281,1.5724371671676636,0.0,0.0,0.0,114.55723571777344,118.0,0.7411373257637024,-0.0,4270.31298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885760,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293273925781,0.8940476775169373,0.3233734369277954,0.2915337085723877,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293273925781,0.9990000128746032,0.4575814604759216,0.4278876185417175,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293273925781,0.9418655633926392,0.3726451098918915,0.2608244717121124,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293273925781,0.9757371544837952,0.4127189218997955,0.3908151686191559,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293273925781,0.8516841530799866,0.2793955504894256,1.260210037231445,291.0293273925781,291.0260009765625,289.25,286.9285888671875,291.02996826171875,297.3027648925781,291.0293884277344,1.0,0.6801784634590149,1.0,1.0,0.2737324833869934,1.0,-3.948331356048584,3.076216459274292,0.8721150159835815,1.574927568435669,0.0,0.0,0.0,114.6203842163086,121.0,0.6702820062637329,-0.0,4289.46337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885820,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8946576118469238,0.3240899741649627,0.2921778857707977,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.9990000128746032,0.4589779376983642,0.4279824197292328,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.9428891539573668,0.3738011121749878,0.2616293728351593,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.9764814972877502,0.4138367176055908,0.3918684720993042,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8521763682365417,0.2799586653709411,1.262742042541504,291.0295715332031,291.0260009765625,289.25,286.9276428222656,291.0303039550781,297.30279541015625,291.0296325683594,1.0,0.6814577579498291,1.0,1.0,0.2736753225326538,1.0,-3.956030368804932,3.0820472240448,0.8739830255508423,1.5778592824935913,0.0,0.0,0.0,114.89995574951172,121.0,0.7170417308807373,-0.0,4313.560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885880,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298767089844,0.8947974443435669,0.3247990608215332,0.2928206324577331,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298767089844,0.9990000128746032,0.4603564441204071,0.4287288784980774,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298767089844,0.9433642029762268,0.3749511539936065,0.2624343633651733,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298767089844,0.9767635464668274,0.4149476587772369,0.3929210901260376,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298767089844,0.852247953414917,0.2805151343345642,1.265272617340088,291.0298767089844,291.0260009765625,289.25,286.9267578125,291.0307312011719,297.3027648925781,291.02996826171875,1.0,0.6829602122306824,1.0,1.0,0.2736181914806366,1.0,-3.964704036712648,3.088592290878296,0.8761116862297058,1.5811389684677124,0.0,0.0,0.0,115.36214447021484,124.0,0.8290196657180786,-0.0,4341.80859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885940,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302429199219,0.8945026993751526,0.3255005478858948,0.2934615314006805,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302429199219,0.9990000128746032,0.4616871774196625,0.4300795197486877,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302429199219,0.9433340430259703,0.3760949671268463,0.2632389366626739,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302429199219,0.976621389389038,0.4160512387752533,0.3939721584320068,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302429199219,0.8519299626350403,0.2810641825199127,1.267796277999878,291.0302429199219,291.0260009765625,289.25,286.92596435546875,291.0311889648437,297.3025207519531,291.03033447265625,1.0,0.6846672892570496,1.0,1.0,0.2735610604286194,1.0,-3.974267721176148,3.095789909362793,0.8784778714179993,1.5847371816635132,0.0,0.0,0.0,115.99419403076172,124.0,0.9484648704528807,-0.0,4373.92333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886000,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306396484375,0.8938846588134766,0.326195478439331,0.2941003441810608,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306396484375,0.9990000128746032,0.4629554152488708,0.4318839311599731,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306396484375,0.9429272413253784,0.37723308801651,0.2640425562858581,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306396484375,0.9761619567871094,0.4171481132507324,0.395020991563797,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306396484375,0.8513222336769104,0.2816061973571777,1.2703086137771606,291.0306396484375,291.0260009765625,289.25,286.92529296875,291.0316467285156,297.3020324707031,291.0307312011719,1.0,0.6865260601043701,1.0,1.0,0.2735038995742798,1.0,-3.984488248825073,3.1034696102142334,0.8810184597969055,1.5885708332061768,0.0,0.0,0.0,116.75494384765624,127.0,1.0424258708953855,-0.0,4408.98583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886060,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03094482421875,0.8929690718650818,0.3268833458423614,0.2947365343570709,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03094482421875,0.9990000128746032,0.4641480147838592,0.4341118633747101,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03094482421875,0.9421717524528505,0.378365010023117,0.2648448050022125,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03094482421875,0.975406289100647,0.4182375967502594,0.3960668742656708,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03094482421875,0.8504483103752136,0.2821402847766876,1.272805094718933,291.03094482421875,291.0260009765625,289.25,286.9247741699219,291.0318908691406,297.30126953125,291.0310363769531,1.0,0.6885247826576233,1.0,1.0,0.2734162509441376,1.0,-3.995309352874756,3.11169171333313,0.8836176991462708,1.59272038936615,0.0,0.0,0.0,117.63703918457033,127.0,0.9485744833946228,-0.0,4446.81982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886120,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311889648437,0.8918166160583496,0.3275640904903412,0.2953695952892303,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311889648437,0.9990000128746032,0.4652613401412964,0.4366768300533294,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311889648437,0.941135585308075,0.379490464925766,0.2656450867652893,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311889648437,0.9744085073471068,0.4193195402622223,0.3971090316772461,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311889648437,0.849363386631012,0.2826661765575409,1.275281548500061,291.0311889648437,291.0260009765625,289.25,286.9243469238281,291.0321044921875,297.3002319335937,291.0312805175781,1.0,0.6906331777572632,1.0,1.0,0.2733286023139953,1.0,-4.006592750549316,3.1202614307403564,0.8863313794136047,1.5970441102981567,0.0,0.0,0.0,118.61888122558594,130.0,0.8176008462905884,-0.0,4486.90380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886180,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.8903683423995972,0.3282370567321777,0.2959997653961181,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.9990000128746032,0.4662907421588897,0.4394504427909851,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.9397461414337158,0.3806086480617523,0.266443520784378,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.97310209274292,0.4203931093215942,0.398147702217102,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.8480159640312195,0.2831828594207763,1.2777379751205444,291.0313720703125,291.0260009765625,289.25,286.924072265625,291.03228759765625,297.2989196777344,291.031494140625,1.0,0.6928297281265259,1.0,1.0,0.2732409834861755,1.0,-4.018149375915527,3.129033088684082,0.8891161680221558,1.601473331451416,0.0,0.0,0.0,119.71783447265624,130.0,0.7049797177314758,-0.0,4528.818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886240,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.8883417844772339,0.3289012908935547,0.296630710363388,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.9990000128746032,0.4672572016716003,0.441930890083313,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.9376630783081056,0.3817185163497925,0.2672428786754608,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.9711851477622986,0.4214572608470917,0.3991865813732147,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.8461573719978333,0.2836892008781433,1.2801915407180786,291.03155517578125,291.0260009765625,289.25,286.9239501953125,291.0323486328125,297.29742431640625,291.0316467285156,1.0,0.6950475573539734,1.0,1.0,0.2731533348560333,1.0,-4.029293060302734,3.137503147125244,0.891789972782135,1.6057761907577517,0.0,0.0,0.0,121.01514434814452,133.0,0.5799124836921692,-0.0,4571.05712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886300,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.8850653767585754,0.3295526206493377,0.2972694635391235,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.996709942817688,0.4682064354419708,0.4431805610656738,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.9340704679489136,0.3828159272670746,0.2680486440658569,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.9679171442985536,0.4225079119205475,0.400233119726181,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.843198835849762,0.2841809391975403,1.2826764583587646,291.0316772460937,291.0260009765625,289.25,286.9239807128906,291.0322570800781,297.2958068847656,291.03173828125,1.0,0.6971688866615295,1.0,1.0,0.2730656862258911,1.0,-4.038577079772949,3.144609212875366,0.8939677476882935,1.6094510555267334,0.0,0.0,0.0,122.71660614013672,133.0,0.3811176717281341,-0.0,4610.79541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886360,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.8818312287330627,0.3301945626735687,0.2978990375995636,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.9940683841705322,0.4691887199878692,0.4441413581371307,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.9304978251457214,0.383904367685318,0.2688475251197815,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.9646024107933044,0.4235485792160034,0.4012694656848907,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.8402862548828125,0.2846619486808777,1.2851083278656006,291.0315246582031,291.0260009765625,289.25,286.9241943359375,291.0319519042969,297.2943420410156,291.0315856933594,1.0,0.6992336511611938,1.0,1.0,0.2729520797729492,1.0,-4.047389507293701,3.151463031768799,0.8959261775016785,1.613000988960266,0.0,0.0,0.0,124.42416381835938,136.0,-0.0039075501263141,-0.0,4649.22900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886420,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03131103515625,0.878801703453064,0.3308285176753998,0.298519492149353,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03131103515625,0.9915193915367126,0.4701941907405853,0.4451268315315246,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03131103515625,0.927150547504425,0.3849850594997406,0.2696395814418793,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03131103515625,0.9614253044128418,0.4245804250240326,0.4022955596446991,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03131103515625,0.8375592231750488,0.2851339876651764,1.2874897718429563,291.03131103515625,291.0260009765625,289.25,286.924560546875,291.0316467285156,297.29302978515625,291.0313720703125,1.0,0.7012619376182556,1.0,1.0,0.2728385031223297,1.0,-4.05609655380249,3.158247470855713,0.897848904132843,1.616524338722229,0.0,0.0,0.0,126.09194946289062,136.0,-0.285973310470581,-0.0,4687.2587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886480,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.8759428262710571,0.3314553201198578,0.2991322875022888,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.9890432953834534,0.471211701631546,0.446126788854599,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.9239979386329652,0.3860588371753692,0.2704258263111114,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.9583637714385986,0.4256042242050171,0.4033127427101135,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.8349841237068176,0.2855981290340423,1.289829134941101,291.03106689453125,291.0260009765625,289.25,286.92510986328125,291.0313415527344,297.291748046875,291.0310974121094,1.0,0.703262984752655,1.0,1.0,0.2727248966693878,1.0,-4.064728736877441,3.164979219436645,0.8997494578361511,1.6200215816497805,0.0,0.0,0.0,127.7292022705078,139.0,-0.4752391278743744,-0.0,4725.00390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886540,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307922363281,0.8732320666313171,0.332074910402298,0.2997374832630157,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307922363281,0.9866304397583008,0.4722371697425842,0.447136789560318,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307922363281,0.9210208654403688,0.3871254920959472,0.271206259727478,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307922363281,0.955404818058014,0.4266197085380554,0.404321014881134,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307922363281,0.8325375914573669,0.2860542833805084,1.2921268939971924,291.0307922363281,291.0260009765625,289.25,286.9258728027344,291.0310363769531,297.2905578613281,291.0308532714844,1.0,0.7052381634712219,1.0,1.0,0.2726113200187683,1.0,-4.073280334472656,3.171653985977173,0.9016263484954834,1.6234910488128662,0.0,0.0,0.0,129.34056091308594,139.0,-0.5940654277801514,-0.0,4762.474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886600,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.8706356883049011,0.3326880037784576,0.3003363311290741,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.9842548370361328,0.4732640385627746,0.4481495320796966,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.9181853532791138,0.3881858289241791,0.2719818651676178,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.952519714832306,0.427627682685852,0.4053216278553009,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.8301873803138733,0.2865035235881805,1.2943905591964722,291.030517578125,291.0260009765625,289.25,286.92681884765625,291.0307312011719,297.28936767578125,291.03057861328125,1.0,0.7071931958198547,1.0,1.0,0.2724977433681488,1.0,-4.081756591796875,3.1782755851745605,0.9034810066223145,1.6269341707229614,0.0,0.0,0.0,130.93690490722656,142.0,-0.6792171597480774,-0.0,4799.75927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886660,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303039550781,0.8681418895721436,0.3332945108413696,0.3009287118911743,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303039550781,0.9819120168685912,0.4742902517318725,0.4491627514362335,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303039550781,0.9154831767082214,0.3892397582530975,0.2727525532245636,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303039550781,0.9497029185295104,0.4286279678344726,0.4063144028186798,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303039550781,0.8279203176498413,0.2869457900524139,1.296619892120361,291.0303039550781,291.0260009765625,289.25,286.927978515625,291.0305480957031,297.2882080078125,291.03033447265625,1.0,0.7091284394264221,1.0,1.0,0.2724038660526275,1.0,-4.090153217315674,3.18477463722229,0.9053784608840942,1.6302838325500488,0.0,0.0,0.0,132.52044677734375,142.0,-0.641206681728363,-0.0,4836.85498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886720,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.8657354116439819,0.3338951468467712,0.301515519618988,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.979591429233551,0.4753133058547973,0.4501735270023346,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.9129013419151306,0.3902879357337951,0.2735189795494079,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.9469432830810548,0.4296213388442993,0.4073002934455871,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.8257206082344055,0.2873819768428802,1.2988200187683103,291.0301208496094,291.0260009765625,289.25,286.92938232421875,291.0303649902344,297.2870788574219,291.0301513671875,1.0,0.7110471725463867,1.0,1.0,0.2723099887371063,1.0,-4.098477363586426,3.1912178993225098,0.9072592258453368,1.6336032152175903,0.0,0.0,0.0,134.0960693359375,145.0,-0.5893421769142151,-0.0,4873.81494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886780,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.8634106516838074,0.3344896733760834,0.3020965754985809,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.9772928357124328,0.4763322472572326,0.4511809051036834,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.9104379415512084,0.3913301527500152,0.2742810249328613,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.9442405700683594,0.4306074380874634,0.4082790911197662,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.823580801486969,0.2878118753433227,1.3009904623031616,291.0299072265625,291.0260009765625,289.25,286.9309997558594,291.0301818847656,297.2859802246094,291.02996826171875,1.0,0.712949275970459,1.0,1.0,0.2722161412239074,1.0,-4.106725692749023,3.1976077556610107,0.9091180562973022,1.6368961334228516,0.0,0.0,0.0,135.66424560546875,145.0,-0.5625402331352234,-0.0,4910.62939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886840,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8611576557159424,0.3350783586502075,0.3026723861694336,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.9750101566314696,0.4773458540439605,0.4521836340427398,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.908085823059082,0.3923667669296264,0.2750391364097595,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.9415883421897888,0.431586742401123,0.4092513918876648,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8214898705482483,0.2882361710071563,1.3031349182128906,291.0297241210937,291.0260009765625,289.25,286.932861328125,291.0299987792969,297.28485107421875,291.02978515625,1.0,0.7148371338844299,1.0,1.0,0.2721222639083862,1.0,-4.114904880523682,3.2039482593536377,0.9109565615653992,1.6401646137237549,0.0,0.0,0.0,137.22816467285156,148.0,-0.5517612099647522,-0.0,4947.33740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886900,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.858971893787384,0.3356608748435974,0.303242564201355,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.972743272781372,0.478353351354599,0.4531808793544769,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.9058441519737244,0.3933973908424377,0.2757929861545563,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.9389866590499878,0.4325588047504425,0.4102167785167694,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8194414973258972,0.2886545360088348,1.305252194404602,291.029541015625,291.0260009765625,289.25,286.9349670410156,291.02978515625,297.28375244140625,291.0295715332031,1.0,0.716710090637207,1.0,1.0,0.272028386592865,1.0,-4.12300968170166,3.210236072540283,0.9127734303474426,1.643406867980957,0.0,0.0,0.0,138.7880401611328,148.0,-0.5534228682518005,-0.0,4983.92138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
