time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11886960,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293884277344,0.8568475842475891,0.3362374305725097,0.3038073778152466,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293884277344,0.9704899787902832,0.4793544113636017,0.4541721940040588,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293884277344,0.9037103056907654,0.3944223523139953,0.2765428423881531,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293884277344,0.9364333152770996,0.4335238933563232,0.4111755490303039,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293884277344,0.8174282312393188,0.2890674471855163,1.3073444366455078,291.0293884277344,291.0260009765625,289.25,286.93731689453125,291.0297241210937,297.2826538085937,291.0294494628906,1.0,0.7185693383216858,1.0,1.0,0.2719560861587524,1.0,-4.131043910980225,3.2164011001586914,0.914642572402954,1.6465516090393066,0.0,0.0,0.0,140.34536743164062,151.0,-0.4562675952911377,-0.0,5020.400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887020,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293273925781,0.8547819256782532,0.3368080854415893,0.3043667674064636,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293273925781,0.9682511687278748,0.4803487062454223,0.4551571607589721,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293273925781,0.9016762375831604,0.3954416215419769,0.2772886455059051,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293273925781,0.933929681777954,0.4344820380210876,0.4121276438236236,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293273925781,0.8154454231262207,0.2894749641418457,1.309411883354187,291.0293273925781,291.0260009765625,289.25,286.93994140625,291.0296325683594,297.2815856933594,291.02935791015625,1.0,0.7204150557518005,1.0,1.0,0.2718837857246399,1.0,-4.139007091522217,3.222510814666748,0.9164962768554688,1.6496659517288208,0.0,0.0,0.0,141.9001922607422,151.0,-0.3663273453712463,-0.0,5056.77099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887080,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292358398437,0.8527716994285583,0.3373734354972839,0.3049214780330658,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292358398437,0.966027021408081,0.481336772441864,0.456136405467987,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292358398437,0.8996974229812622,0.396455854177475,0.2780309617519378,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292358398437,0.9314761757850648,0.435433954000473,0.4130739271640777,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292358398437,0.8134880065917969,0.2898778319358825,1.3114583492279053,291.0292358398437,291.0260009765625,289.25,286.9428405761719,291.0295715332031,297.2804870605469,291.0292663574219,1.0,0.7222489714622498,1.0,1.0,0.2718114852905273,1.0,-4.146909236907959,3.228576898574829,0.9183321595191956,1.6527583599090576,0.0,0.0,0.0,143.45346069335938,154.0,-0.3116746246814728,-0.0,5093.06884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887140,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291442871094,0.8508135676383972,0.3379324674606323,0.3054705858230591,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291442871094,0.963817834854126,0.4823173284530639,0.4571086764335632,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291442871094,0.8977655172348022,0.3974641263484955,0.2787691056728363,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291442871094,0.9290732145309448,0.436378538608551,0.4140132963657379,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291442871094,0.8115506768226624,0.2902753353118896,1.3134806156158447,291.0291442871094,291.0260009765625,289.25,286.946044921875,291.02947998046875,297.2794189453125,291.0292053222656,1.0,0.7240694761276245,1.0,1.0,0.2717391848564148,1.0,-4.1547393798828125,3.234591722488404,0.9201474785804749,1.6558250188827517,0.0,0.0,0.0,145.00479125976562,154.0,-0.2847482562065124,-0.0,5129.25390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887200,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.8489043116569519,0.3384860754013061,0.3060148954391479,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.9616233706474304,0.4832912981510162,0.4580748975276947,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.8958778381347656,0.3984671831130981,0.279503732919693,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.926720917224884,0.4373167753219604,0.4149468243122101,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.8096285462379456,0.2906683385372162,1.3154828548431396,291.029052734375,291.0260009765625,289.25,286.94952392578125,291.0293884277344,297.2783508300781,291.0290832519531,1.0,0.7258787751197815,1.0,1.0,0.2716669142246246,1.0,-4.162508964538574,3.24056363105774,0.9219452142715454,1.658869981765747,0.0,0.0,0.0,146.555419921875,157.0,-0.2800620496273041,-0.0,5165.36865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887260,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02886962890625,0.8470409512519836,0.3390332758426666,0.3065536618232727,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02886962890625,0.959443747997284,0.4842575788497925,0.4590340852737427,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02886962890625,0.8940322399139404,0.3994642198085785,0.2802342772483825,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02886962890625,0.924419641494751,0.4382477104663849,0.4158735871315002,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02886962890625,0.8077165484428406,0.291056215763092,1.31746244430542,291.02886962890625,291.0265197753906,289.24957275390625,286.95318603515625,291.029052734375,297.2772827148437,291.0289001464844,1.0,0.7276754975318909,1.0,1.0,0.271605521440506,1.0,-4.1702094078063965,3.2464492321014404,0.923760175704956,1.661853313446045,0.0,0.0,0.0,148.1051025390625,157.0,-0.4384440779685974,-0.0,5201.380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887320,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282592773437,0.8452187180519104,0.3395734429359436,0.3070868849754333,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282592773437,0.9572769999504088,0.4852156341075897,0.4599862992763519,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282592773437,0.8922244906425476,0.4004546403884887,0.280960738658905,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282592773437,0.9221674799919128,0.4391708970069885,0.4167937934398651,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282592773437,0.8058082461357117,0.2914387583732605,1.319420576095581,291.0282592773437,291.02801513671875,289.2483825683594,286.9569091796875,291.028076171875,297.27618408203125,291.0282592773437,1.0,0.729460597038269,1.0,1.0,0.2715441286563873,1.0,-4.17784309387207,3.252284288406372,0.9255586862564088,1.6648108959197998,0.0,0.0,0.0,149.6553955078125,160.0,-1.1002883911132812,-0.0,5237.3056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887380,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.027099609375,0.8434284925460815,0.3401033580303192,0.3076120615005493,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0270690917969,0.9551153182983398,0.4861621260643005,0.4609288275241852,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.027099609375,0.8904455900192261,0.4014354944229126,0.2816813588142395,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.027099609375,0.9199567437171936,0.4400832653045654,0.4177048802375793,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.027099609375,0.8039049506187439,0.2918138802051544,1.3213493824005127,291.0270690917969,291.0304870605469,289.2463684082031,286.9607238769531,291.0264892578125,297.27508544921875,291.02703857421875,1.0,0.7312313318252563,1.0,1.0,0.2714827358722687,1.0,-4.185383319854736,3.258051872253418,0.9273312091827391,1.6677360534667969,0.0,0.0,0.0,151.2083740234375,160.0,-2.116955518722534,-0.0,5273.0703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887440,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0254211425781,0.8416653275489807,0.3406228721141815,0.3081289827823639,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.025390625,0.9529556632041932,0.4870971143245697,0.46186164021492,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0254211425781,0.8886909484863281,0.4024066925048828,0.282395988702774,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.025390625,0.917785346508026,0.4409849047660827,0.4186069071292877,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02545166015625,0.8020217418670654,0.2921815514564514,1.3232487440109253,291.025390625,291.0339050292969,289.2436218261719,286.9645690917969,291.0242919921875,297.27392578125,291.0253295898437,1.0,0.7329883575439453,1.0,1.0,0.2714213728904724,1.0,-4.192829608917236,3.263751745223999,0.9290777444839478,1.670628547668457,0.0,0.0,0.0,152.7659149169922,163.0,-3.359442710876465,-0.0,5308.68212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887500,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231628417969,0.8399227261543274,0.3411295413970947,0.3086353838443756,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02313232421875,0.9507930278778076,0.4880179762840271,0.4627822041511535,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02313232421875,0.8869546055793762,0.4033658802509308,0.2831030488014221,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02313232421875,0.9156493544578552,0.4418733417987823,0.4194975197315216,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.023193359375,0.8001537322998047,0.2925399243831634,1.325110912322998,291.0231018066406,291.0382080078125,289.2401733398437,286.96844482421875,291.0215148925781,297.2727355957031,291.02301025390625,1.0,0.7347287535667419,1.0,1.0,0.2713599801063537,1.0,-4.200157165527344,3.2693655490875244,0.9307917356491088,1.6734797954559326,0.0,0.0,0.0,154.32911682128906,163.0,-4.741000175476074,-0.0,5344.0634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887560,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02117919921875,0.8381989002227783,0.3416248261928558,0.3091316819190979,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02117919921875,0.9486275315284728,0.4889261722564697,0.4636910259723663,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02117919921875,0.8852352499961853,0.4043143987655639,0.2838027477264404,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02117919921875,0.9135503768920898,0.4427499175071716,0.4203771650791168,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0212097167969,0.7982998490333557,0.2928898632526397,1.3269366025924685,291.0211486816406,291.0433654785156,289.2359924316406,286.9723815917969,291.0198669433594,297.271484375,291.0211181640625,1.0,0.7364524602890015,1.0,1.0,0.2715695798397064,1.0,-4.207369804382324,3.2739691734313965,0.9334005117416382,1.6753675937652588,0.0,0.0,0.0,155.89828491210938,166.0,-4.843967437744141,-0.0,5379.21337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887620,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194091796875,0.836503267288208,0.3421108722686767,0.3096184730529785,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0193786621094,0.9464741349220276,0.489823430776596,0.4645884037017822,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0193786621094,0.8835444450378418,0.405254065990448,0.28449547290802,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0193786621094,0.9115044474601746,0.44361612200737,0.4212460219860077,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194091796875,0.7964704632759094,0.2932324111461639,1.3287259340286257,291.0193786621094,291.0493469238281,289.2311706542969,286.9763488769531,291.01788330078125,297.2702331542969,291.019287109375,1.0,0.7381583452224731,1.0,1.0,0.2717792093753814,1.0,-4.2144694328308105,3.278425693511963,0.9360438585281372,1.6771498918533323,0.0,0.0,0.0,157.4677276611328,166.0,-5.006217002868652,-0.0,5414.10498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887680,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0172119140625,0.8348382115364075,0.3425874710083008,0.3100974559783935,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171813964844,0.9443389773368835,0.4907096326351166,0.4654760658740997,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171813964844,0.8818857669830322,0.4061846733093261,0.2851823568344116,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171813964844,0.9095184206962584,0.4444719851016998,0.4221057295799255,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0172119140625,0.7946691513061523,0.2935677766799927,1.3304848670959473,291.01715087890625,291.0561218261719,289.2257080078125,286.9803771972656,291.015380859375,297.2689514160156,291.0170593261719,1.0,0.7398483157157898,1.0,1.0,0.2719888091087341,1.0,-4.221474647521973,3.282810688018799,0.9386637806892396,1.6788971424102783,0.0,0.0,0.0,159.036376953125,169.0,-5.596765995025635,-0.0,5448.78662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887740,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0145568847656,0.8331968188285828,0.3430520892143249,0.3105665445327759,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0145263671875,0.9422166347503662,0.4915821850299835,0.466351717710495,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0145263671875,0.8802525997161865,0.4071038663387298,0.2858619093894958,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0145263671875,0.9075878262519836,0.4453150331974029,0.4229541718959808,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0145874023437,0.7928903698921204,0.2938943803310394,1.332207202911377,291.0144958496094,291.06365966796875,289.2196350097656,286.9844055175781,291.01239013671875,297.26763916015625,291.0143737792969,1.0,0.7415201663970947,1.0,1.0,0.2721984088420868,1.0,-4.228363990783691,3.287109375,0.941254496574402,1.6806023120880127,0.0,0.0,0.0,160.6057586669922,169.0,-6.4487738609313965,-0.0,5483.1953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887800,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0115051269531,0.831575334072113,0.3435051441192627,0.311026006937027,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0114440917969,0.9401052594184875,0.4924416244029999,0.4672158360481262,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.011474609375,0.8786417841911316,0.4080119729042053,0.286534309387207,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.011474609375,0.9057122468948364,0.4461458027362823,0.4237918257713318,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01153564453125,0.7911316752433777,0.2942126393318176,1.3338948488235474,291.01141357421875,291.0719299316406,289.21295166015625,286.98846435546875,291.0089111328125,297.2662658691406,291.01129150390625,1.0,0.743175208568573,1.0,1.0,0.2724080085754394,1.0,-4.235142230987549,3.2913248538970947,0.9438172578811646,1.6822673082351685,0.0,0.0,0.0,162.1776123046875,172.0,-7.464296340942383,-0.0,5517.35498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887860,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0106811523437,0.8299681544303894,0.3439497053623199,0.3114756643772125,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0106811523437,0.9380002021789552,0.4932907223701477,0.4680680632591247,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0106811523437,0.8770479559898376,0.408911794424057,0.2871994078159332,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0106811523437,0.9038889408111572,0.4469667375087738,0.4246183037757873,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0106506347656,0.7893883585929871,0.2945241034030914,1.3355467319488523,291.0107116699219,291.08087158203125,289.20574951171875,286.9925231933594,291.0105285644531,297.264892578125,291.01080322265625,1.0,0.7448115944862366,1.0,1.0,0.2734885811805725,1.0,-4.2418060302734375,3.2924587726593018,0.9493474960327148,1.6809040307998655,0.0,0.0,0.0,163.75282287597656,172.0,-4.135581016540527,-0.0,5551.224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887920,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0117492675781,0.8284136652946472,0.3443987965583801,0.3119236528873443,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.01177978515625,0.9359554648399352,0.4941417574882507,0.4689164161682129,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.01177978515625,0.8755146265029907,0.4098151624202728,0.2878628671169281,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.01177978515625,0.9021629691123962,0.4477892518043518,0.4254409074783325,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0117492675781,0.7876995801925659,0.2948372662067413,1.3371862173080444,291.01177978515625,291.0904846191406,289.197998046875,286.9966125488281,291.0123291015625,297.2636413574219,291.01190185546875,1.0,0.7464351654052734,1.0,1.0,0.2745691239833832,1.0,-4.248435020446777,3.293351173400879,0.955083668231964,1.67931067943573,0.0,0.0,0.0,165.31272888183594,175.0,-0.9787908792495728,-0.0,5584.962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887980,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0128479003906,0.8269221186637878,0.3448513746261596,0.3123745620250702,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0128479003906,0.9339876770973206,0.4949938356876373,0.4697653949260711,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0128479003906,0.8740537166595459,0.4107211530208587,0.2885279357433319,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0128479003906,0.9005169868469238,0.448612630367279,0.4262638390064239,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0128173828125,0.7860769629478455,0.2951526939868927,1.3388307094573977,291.0128479003906,291.1007080078125,289.18975830078125,287.0007019042969,291.0137634277344,297.26251220703125,291.0129699707031,1.0,0.7480508685112,1.0,1.0,0.2756496965885162,1.0,-4.255079746246338,3.2942452430725098,0.9608343839645386,1.6777132749557495,0.0,0.0,0.0,166.8527374267578,175.0,0.7202306389808655,-0.0,5618.71142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888040,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137939453125,0.8254753351211548,0.3453040719032287,0.3128266036510467,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0138244628906,0.9320757389068604,0.4958441257476806,0.4706135988235473,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137939453125,0.8726454377174377,0.4116268157958984,0.2891934216022491,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137939453125,0.8989228010177612,0.4494343996047973,0.4270860254764557,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137939453125,0.7845040559768677,0.2954691350460052,1.3404804468154907,291.0138244628906,291.11151123046875,289.1810302734375,287.0047912597656,291.0148620605469,297.2614440917969,291.013916015625,1.0,0.7496612668037415,1.0,1.0,0.2767302691936493,1.0,-4.26173210144043,3.2951347827911377,0.9665973782539368,1.676109790802002,0.0,0.0,0.0,168.38230895996094,178.0,1.566710114479065,-0.0,5652.5107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888100,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0145874023437,0.8240611553192139,0.3457545042037964,0.3132775723934173,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0145874023437,0.9302065968513488,0.4966903328895569,0.4714588522911072,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0145874023437,0.871277391910553,0.4125300645828247,0.2898578643798828,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0145874023437,0.8973680734634399,0.450252503156662,0.4279055595397949,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0145874023437,0.7829702496528625,0.2957856357097626,1.3421319723129272,291.0146179199219,291.12286376953125,289.171875,287.00885009765625,291.015625,297.2604064941406,291.0146789550781,1.0,0.7512661814689636,1.0,1.0,0.2778108119964599,1.0,-4.268375873565674,3.296007871627808,0.97236829996109,1.674494385719299,0.0,0.0,0.0,169.90652465820312,178.0,1.8035539388656616,-0.0,5686.34228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888160,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0182189941406,0.8226675987243652,0.3462058901786804,0.3137269616127014,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.018310546875,0.928366482257843,0.497535765171051,0.4723008871078491,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0182800292969,0.8699368238449097,0.413434088230133,0.2905209958553314,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0182800292969,0.8958396911621094,0.4510699510574341,0.4287222027778625,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181884765625,0.7814643979072571,0.2961041331291199,1.343785047531128,291.01837158203125,291.134765625,289.16229248046875,287.0129089355469,291.0223693847656,297.2594299316406,291.0187683105469,1.0,0.7528654336929321,1.0,1.0,0.279872864484787,1.0,-4.275008678436279,3.2934584617614746,0.9815502166748048,1.669472575187683,0.0,0.0,0.0,171.4304962158203,181.0,6.721360206604004,-0.0,5720.19580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888220,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242919921875,0.8213345408439636,0.3466731309890747,0.3141839206218719,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243835449219,0.9266105890274048,0.4983945488929748,0.473148763179779,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243530273437,0.8686680197715759,0.414352536201477,0.2911894023418426,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243530273437,0.8943834900856018,0.451899766921997,0.4295441508293152,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02423095703125,0.7800264358520508,0.2964344620704651,1.345467448234558,291.0244140625,291.1471252441406,289.15234375,287.0169677734375,291.0295104980469,297.2586669921875,291.0248413085937,1.0,0.7544661164283752,1.0,1.0,0.2819348871707916,1.0,-4.281721115112305,3.290712833404541,0.9910083413124084,1.664220929145813,0.0,0.0,0.0,172.9337615966797,181.0,11.16550636291504,-0.0,5754.27099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888280,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.8200657963752747,0.347152978181839,0.3146523237228393,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306396484375,0.924945056438446,0.4992639720439911,0.4740065634250641,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306091308594,0.8674746155738831,0.4152826070785522,0.2918658256530761,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306091308594,0.8930037617683411,0.4527397155761719,0.4303753972053528,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304870605469,0.7786605358123779,0.2967759072780609,1.347194790840149,291.0306701660156,291.1499938964844,289.1419982910156,287.02099609375,291.03643798828125,297.258056640625,291.0310974121094,1.0,0.7560740113258362,1.0,1.0,0.2839969098567962,1.0,-4.288559436798096,3.288037061691284,1.0005223751068115,1.6589915752410889,0.0,0.0,0.0,174.41586303710938,184.0,13.9737548828125,-0.0,5788.7294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888340,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03692626953125,0.8188474178314209,0.3476427495479584,0.3151307106018066,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.9233524799346924,0.5001416206359863,0.4748730063438415,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0369567871094,0.8663412928581238,0.4162220060825348,0.2925494313240051,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0369873046875,0.8916849493980408,0.4535876512527466,0.4312148988246918,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.036865234375,0.7773543000221252,0.2971281409263611,1.3489705324172974,291.0370483398437,291.1499938964844,289.13134765625,287.02496337890625,291.0431823730469,297.257568359375,291.0374755859375,1.0,0.7576919198036194,1.0,1.0,0.2860589623451233,1.0,-4.295522212982178,3.285430431365967,1.0100916624069214,1.6537840366363523,0.0,0.0,0.0,175.88461303710938,184.0,15.607317924499512,-0.0,5823.626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888400,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0433044433594,0.8176597952842712,0.3481379151344299,0.3156149387359619,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0433959960937,0.9218087792396544,0.5010235905647278,0.4757443964481354,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0433349609375,0.8652473092079163,0.4171668291091919,0.2932374179363251,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0433654785156,0.8904057741165161,0.4544399678707123,0.4320593476295471,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0432434082031,0.7760889530181885,0.2974881827831268,1.350782871246338,291.0434265136719,291.1499938964844,289.120361328125,287.0289306640625,291.0497741699219,297.2572021484375,291.0438537597656,1.0,0.7593184113502502,1.0,1.0,0.2881209850311279,1.0,-4.30256986618042,3.2828643321990967,1.0197057723999023,1.6485841274261477,0.0,0.0,0.0,177.34963989257812,187.0,16.574424743652344,-0.0,5858.90185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888460,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0503845214844,0.8164950013160706,0.3486381471157074,0.3161038756370544,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505065917969,0.9203048944473268,0.5019095540046692,0.476619690656662,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504455566406,0.8641843795776367,0.4181169271469116,0.2939291000366211,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.05047607421875,0.8891578912734985,0.4552964568138122,0.43290776014328,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0503234863281,0.7748574614524841,0.2978560924530029,1.3526307344436646,291.0505676269531,291.1499938964844,289.109130859375,287.0328674316406,291.0577392578125,297.2568664550781,291.0510559082031,1.0,0.7609533071517944,1.0,1.0,0.2904256284236908,1.0,-4.309695720672607,3.279484272003174,1.0302112102508545,1.642542004585266,0.0,0.0,0.0,178.81451416015625,187.0,18.29848861694336,-0.0,5894.548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888520,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.8153552412986755,0.3491451740264892,0.3165980279445648,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581970214844,0.918844997882843,0.5028012990951538,0.477499395608902,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581359863281,0.8631552457809448,0.4190739691257477,0.2946248948574066,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.8879441618919373,0.4561586380004883,0.4337606430053711,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580139160156,0.7736622095108032,0.2982330322265625,1.354515552520752,291.0582580566406,291.1499938964844,289.0976257324219,287.0367431640625,291.06573486328125,297.25665283203125,291.0587463378906,1.0,0.7625974416732788,1.0,1.0,0.2927302718162536,1.0,-4.316904067993164,3.27608323097229,1.0408210754394531,1.6364436149597168,0.0,0.0,0.0,180.27752685546875,190.0,19.706790924072266,-0.0,5930.58544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888580,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657958984375,0.8142398595809937,0.3496579229831695,0.3170977830886841,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.06591796875,0.9174290895462036,0.5036976933479309,0.4783839881420135,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658569335937,0.8621594309806824,0.4200371503829956,0.2953253090381622,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658874511719,0.8867641687393188,0.4570256471633911,0.4346184730529785,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06573486328125,0.7725030779838562,0.298618882894516,1.3564412593841553,291.06597900390625,291.1499938964844,289.0859069824219,287.0405578613281,291.0736389160156,297.2565002441406,291.06646728515625,1.0,0.7642519474029541,1.0,1.0,0.2950348854064941,1.0,-4.324204444885254,3.272724866867065,1.0514798164367676,1.6303496360778809,0.0,0.0,0.0,181.7389373779297,190.0,20.48505973815918,-0.0,5967.04833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888640,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0735168457031,0.8131406903266907,0.3501737117767334,0.3176010251045227,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0736389160156,0.9160480499267578,0.504596471786499,0.4792715013027191,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0735778808594,0.861188530921936,0.4210039675235748,0.296028733253479,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0736083984375,0.8856094479560852,0.4578951895236969,0.4354793727397918,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0734558105469,0.7713720798492432,0.2990112602710724,1.3583984375,291.0736694335937,291.1499938964844,289.0740051269531,287.0443420410156,291.0814208984375,297.25640869140625,291.0741882324219,1.0,0.7659146189689636,1.0,1.0,0.297339528799057,1.0,-4.331570625305176,3.2693910598754883,1.0621795654296875,1.624250888824463,0.0,0.0,0.0,183.2021026611328,193.0,20.933565139770508,-0.0,6003.87451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888700,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0812072753906,0.8120535612106323,0.3506916165351867,0.3181068897247314,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0813293457031,0.9146979451179504,0.5054966807365417,0.4801610112190246,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0812683105469,0.860238790512085,0.4219736754894256,0.2967346310615539,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.081298828125,0.8844760656356812,0.4587664902210235,0.4363425374031067,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0811462402344,0.7702659964561462,0.299409955739975,1.3603863716125488,291.08135986328125,291.1499938964844,289.0619201660156,287.0480651855469,291.0891418457031,297.2563171386719,291.08184814453125,1.0,0.767585277557373,1.0,1.0,0.2996441721916199,1.0,-4.3389973640441895,3.2660787105560303,1.0729186534881592,1.618144392967224,0.0,0.0,0.0,184.668701171875,193.0,21.14101791381836,-0.0,6041.0595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888760,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08612060546875,0.8109754323959351,0.3512057363986969,0.3186129331588745,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0861511230469,0.9133765697479248,0.5063925981521606,0.4810501635074615,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0861511230469,0.8593074679374695,0.4229407012462616,0.2974412739276886,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0861511230469,0.8833615779876709,0.4596343040466308,0.4372057616710663,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08612060546875,0.7691820859909058,0.2998108565807342,1.362395405769348,291.086181640625,291.1499938964844,289.0497131347656,287.0517272949219,291.0912170410156,297.2562255859375,291.0863952636719,1.0,0.7692623138427734,1.0,1.0,0.3010932505130768,1.0,-4.346456527709961,3.265784978866577,1.0806716680526731,1.615028977394104,0.0,0.0,0.0,186.1396484375,196.0,16.7216854095459,-0.0,6078.548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888820,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0886535644531,0.8098635673522949,0.3517000675201416,0.3191084563732147,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08868408203125,0.9120343923568726,0.5072689652442932,0.4819281995296478,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08868408203125,0.8583522439002991,0.4238904416561126,0.2981410622596741,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08868408203125,0.8822216987609863,0.4604844450950622,0.4380592107772827,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0886535644531,0.7680824398994446,0.3002037703990936,1.364395022392273,291.0887145996094,291.1499938964844,289.0373840332031,287.0553283691406,291.0926513671875,297.2559814453125,291.0888977050781,1.0,0.7709373235702515,1.0,1.0,0.3025423288345337,1.0,-4.35384464263916,3.2656338214874268,1.0882105827331543,1.6120785474777222,0.0,0.0,0.0,187.63633728027344,196.0,12.475591659545898,-0.0,6116.09619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888880,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0908203125,0.8087102770805359,0.352176696062088,0.3195889592170715,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0908508300781,0.9106667637825012,0.5081274509429932,0.4827904403209686,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0908508300781,0.8573675751686096,0.4248246252536773,0.2988307476043701,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0908508300781,0.881050705909729,0.4613181948661804,0.4388983845710754,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0907897949219,0.766960859298706,0.300587922334671,1.3663636445999146,291.0908508300781,291.1499938964844,289.02496337890625,287.058837890625,291.0940246582031,297.2555847167969,291.0910339355469,1.0,0.7726028561592102,1.0,1.0,0.3039914071559906,1.0,-4.36110258102417,3.265377283096313,1.095725178718567,1.609063744544983,0.0,0.0,0.0,189.15899658203125,199.0,9.49313735961914,-0.0,6153.49072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888940,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926208496094,0.8075191974639893,0.3526355624198913,0.3200534880161285,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926513671875,0.909282684326172,0.5089674592018127,0.4836355149745941,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926513671875,0.8563594222068787,0.4257431030273437,0.2995095551013946,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926513671875,0.8798547387123108,0.4621348977088928,0.4397218525409698,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926208496094,0.7658218741416931,0.3009624183177948,1.3682938814163208,291.0926513671875,291.1499938964844,289.0124816894531,287.06231689453125,291.0953063964844,297.25506591796875,291.0928039550781,1.0,0.7742545008659363,1.0,1.0,0.3054405152797699,1.0,-4.368212699890137,3.265003204345703,1.1032094955444336,1.6059777736663818,0.0,0.0,0.0,190.7027282714844,199.0,7.54494571685791,-0.0,6190.62646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889000,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09423828125,0.8063075542449951,0.3530817031860351,0.3205062747001648,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0942687988281,0.9079058766365052,0.5097938179969788,0.4844675660133362,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0942687988281,0.8553462624549866,0.4266500771045685,0.3001802861690521,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0942687988281,0.8786532282829285,0.4629388749599457,0.4405332505702972,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.09423828125,0.7646812200546265,0.3013293445110321,1.3701915740966797,291.09429931640625,291.1499938964844,289.0,287.065673828125,291.0965576171875,297.2544250488281,291.09442138671875,1.0,0.7758923172950745,1.0,1.0,0.3068895936012268,1.0,-4.375206470489502,3.264534473419189,1.110672116279602,1.6028311252593994,0.0,0.0,0.0,192.2567749023437,202.0,6.160248756408691,-0.0,6227.53125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889060,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946350097656,0.8050800561904907,0.3535137176513672,0.3209472894668579,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946350097656,0.9065441489219666,0.5106048583984375,0.4852862060070038,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946350097656,0.854333221912384,0.4275441765785217,0.3008427321910858,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946350097656,0.8774515986442566,0.4637286365032196,0.4413321912288666,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946350097656,0.7635433673858643,0.3016875088214874,1.3720545768737793,291.0946350097656,291.1499938964844,288.9875183105469,287.0690002441406,291.0955505371094,297.25372314453125,291.0946350097656,1.0,0.7775148749351501,1.0,1.0,0.3079980015754699,1.0,-4.382079124450684,3.265176773071289,1.1169023513793943,1.6008282899856567,0.0,0.0,0.0,193.8175506591797,202.0,3.440638780593872,-0.0,6264.169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
