time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11889120,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0940246582031,0.8038378953933716,0.3539274334907532,0.3213741183280945,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.093994140625,0.9051905870437622,0.5113964676856995,0.4860888719558716,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0940246582031,0.8533127903938293,0.4284213185310364,0.3014950752258301,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.093994140625,0.8762421607971191,0.4645002484321594,0.4421162903308868,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0940246582031,0.762401282787323,0.302033931016922,1.373873949050903,291.093994140625,291.1499938964844,288.9750366210937,287.0722045898437,291.0943603515625,297.2528686523437,291.093994140625,1.0,0.7791188359260559,1.0,1.0,0.3091064393520355,1.0,-4.388803482055664,3.265787601470948,1.1230156421661377,1.5988420248031616,0.0,0.0,0.0,195.3884735107422,205.0,1.098196506500244,-0.0,6300.45263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889180,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0932006835937,0.8025814294815063,0.354322999715805,0.3217845559120178,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0932006835937,0.9038452506065368,0.5121682286262512,0.4868729412555694,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0932006835937,0.8522830605506897,0.4292813539505005,0.302135556936264,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0932006835937,0.8750228881835938,0.4652533531188965,0.4428830742835998,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0932006835937,0.7612530589103699,0.3023679256439209,1.3756399154663086,291.0931701660156,291.1499938964844,288.9626159667969,287.0753479003906,291.0931701660156,297.2518920898437,291.0931701660156,1.0,0.7807002067565918,1.0,1.0,0.3102148473262787,1.0,-4.395350933074951,3.266264677047729,1.1290860176086426,1.596780776977539,0.0,0.0,0.0,196.96896362304688,205.0,-0.3720963895320892,-0.0,6336.263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889240,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09228515625,0.8013231158256531,0.3547054231166839,0.3221826255321502,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09228515625,0.9025229215621948,0.5129251480102539,0.4876425564289093,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.09228515625,0.8512556552886963,0.4301288425922394,0.3027669489383697,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09228515625,0.8738061785697937,0.4659925401210785,0.4436363577842712,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0923156738281,0.7601088285446167,0.3026924431324005,1.3773629665374756,291.09228515625,291.1499938964844,288.9502868652344,287.0783996582031,291.0920104980469,297.2508544921875,291.0922546386719,1.0,0.7822620272636414,1.0,1.0,0.3113232553005218,1.0,-4.401759147644043,3.266634941101074,1.1351240873336792,1.594658374786377,0.0,0.0,0.0,198.55311584472656,208.0,-1.351509928703308,-0.0,6371.69189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889300,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0913391113281,0.8000662326812744,0.3550738990306854,0.3225675225257873,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0913391113281,0.901212513446808,0.5136659741401672,0.4883963763713836,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0913391113281,0.8502337336540222,0.4309628307819366,0.3033885061740875,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0913391113281,0.8725953102111816,0.4667165577411651,0.4443747699260711,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0913391113281,0.7589712738990784,0.3030066192150116,1.3790380954742432,291.09130859375,291.1499938964844,288.9380798339844,287.0813293457031,291.0909423828125,297.249755859375,291.09130859375,1.0,0.7838009595870972,1.0,1.0,0.3124316930770874,1.0,-4.40801477432251,3.2668888568878174,1.1411259174346924,1.5924721956253052,0.0,0.0,0.0,200.13720703125,208.0,-1.9038050174713133,-0.0,6406.654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889360,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.090576171875,0.7988179922103882,0.3554322421550751,0.3229425251483917,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.090576171875,0.899913489818573,0.5143945217132568,0.4891379475593567,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.090576171875,0.8492236137390137,0.4317868053913116,0.3040025234222412,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.090576171875,0.8713971376419067,0.4674290716648102,0.445101648569107,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.090576171875,0.7578462362289429,0.3033130764961242,1.38067626953125,291.090576171875,291.1499938964844,288.9259948730469,287.0841979980469,291.0902709960937,297.24859619140625,291.090576171875,1.0,0.7853208184242249,1.0,1.0,0.3135879039764404,1.0,-4.414153099060059,3.266881227493286,1.1472718715667725,1.5900665521621704,0.0,0.0,0.0,201.7186737060547,211.0,-1.944963216781616,-0.0,6441.25341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889420,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0899963378906,0.7975834608078003,0.3557818830013275,0.3233087956905365,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0899963378906,0.8986308574676514,0.5151119828224182,0.4898681044578552,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0899963378906,0.848229706287384,0.4326019287109375,0.3046097755432129,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0899963378906,0.8702163100242615,0.4681311547756195,0.4458178281784057,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0899963378906,0.7567377686500549,0.3036127984523773,1.3822808265686035,291.0899963378906,291.1499938964844,288.9140930175781,287.08697509765625,291.0897521972656,297.2474365234375,291.0899963378906,1.0,0.7868219614028931,1.0,1.0,0.3147441148757934,1.0,-4.42018461227417,3.266777753829956,1.1534067392349243,1.587605595588684,0.0,0.0,0.0,203.2944183349609,211.0,-1.7887115478515625,-0.0,6475.50341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889480,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.08953857421875,0.7963646054267883,0.3561246991157532,0.3236684501171112,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.08953857421875,0.897366464138031,0.5158205032348633,0.4905893504619598,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08953857421875,0.8472535014152527,0.4334100782871246,0.3052117526531219,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08953857421875,0.8690545558929443,0.4688248634338379,0.4465256333351135,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08953857421875,0.7556473612785339,0.3039074838161468,1.3838602304458618,291.08953857421875,291.1499938964844,288.9023742675781,287.0896301269531,291.0893859863281,297.24627685546875,291.0895690917969,1.0,0.7883079051971436,1.0,1.0,0.3159003257751465,1.0,-4.426133632659912,3.266607999801636,1.159525752067566,1.5851112604141235,0.0,0.0,0.0,204.8649444580078,214.0,-1.55482280254364,-0.0,6509.4970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889540,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0892333984375,0.7951626777648926,0.3564611971378326,0.3240218758583069,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0892333984375,0.8961215019226074,0.5165204405784607,0.491301953792572,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0892333984375,0.8462958335876465,0.4342116415500641,0.3058087825775146,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0892333984375,0.8679128885269165,0.4695105850696563,0.4472253322601318,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0892333984375,0.7545760273933411,0.3041975498199463,1.3854163885116575,291.0892333984375,291.1499938964844,288.890869140625,287.0921936035156,291.0892028808594,297.2451171875,291.0892639160156,1.0,0.7897794246673584,1.0,1.0,0.3170565366744995,1.0,-4.4320068359375,3.266375780105591,1.1656306982040403,1.5825881958007812,0.0,0.0,0.0,206.42938232421875,214.0,-1.2314536571502686,-0.0,6543.24462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889600,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0890808105469,0.7939779758453369,0.3567924499511719,0.3243701756000519,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0890808105469,0.8948959708213806,0.5172130465507507,0.4920072257518768,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0890808105469,0.8453565239906311,0.4350077211856842,0.306401640176773,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0890808105469,0.8667911291122437,0.4701895415782928,0.4479182064533233,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0890808105469,0.7535237669944763,0.3044840395450592,1.3869543075561523,291.0890808105469,291.1499938964844,288.879638671875,287.0946655273437,291.0892333984375,297.24395751953125,291.089111328125,1.0,0.7912384867668152,1.0,1.0,0.3182127475738525,1.0,-4.437816143035889,3.2660908699035645,1.171725511550903,1.5800424814224243,0.0,0.0,0.0,207.9886016845703,217.0,-0.8262988328933716,-0.0,6576.80126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889660,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08935546875,0.7928115129470825,0.3571186661720276,0.3247131407260895,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0893859863281,0.893690824508667,0.5178981423377991,0.4927045404911041,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0893859863281,0.8444364666938782,0.4357984066009521,0.3069901168346405,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0893859863281,0.865690290927887,0.4708615839481354,0.4486036896705627,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08935546875,0.7524914741516113,0.3047672808170318,1.3884738683700562,291.0893859863281,291.1499938964844,288.86865234375,287.0970153808594,291.0898742675781,297.2428283691406,291.0894470214844,1.0,0.7926842570304871,1.0,1.0,0.3194337785243988,1.0,-4.44356107711792,3.265519618988037,1.1780415773391724,1.5772435665130615,0.0,0.0,0.0,209.54090881347656,217.0,-0.0244992040097713,-0.0,6610.1416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889720,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09002685546875,0.7916650176048279,0.3574422895908355,0.3250529766082763,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09002685546875,0.8925076127052307,0.5185785889625549,0.4933966398239136,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09002685546875,0.8435366749763489,0.4365862011909485,0.307575911283493,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09002685546875,0.8646115064620972,0.4715293645858764,0.4492843747138977,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09002685546875,0.751480221748352,0.3050490915775299,1.3899836540222168,291.09002685546875,291.1499938964844,288.8580017089844,287.0992736816406,291.0908203125,297.2417297363281,291.0901184082031,1.0,0.7941207885742188,1.0,1.0,0.320654809474945,1.0,-4.449267387390137,3.264896869659424,1.184370517730713,1.57441508769989,0.0,0.0,0.0,211.087142944336,220.0,0.8500815629959106,-0.0,6643.3720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889780,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0909729003906,0.7905402779579163,0.3577634394168854,0.3253899812698364,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0909729003906,0.8913480043411255,0.519254207611084,0.4940834641456604,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0909729003906,0.8426586985588074,0.4373711049556732,0.3081592619419098,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0909729003906,0.863556444644928,0.4721927642822265,0.4499602913856506,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0909423828125,0.7504916191101074,0.3053299784660339,1.3914860486984253,291.0909729003906,291.1499938964844,288.84765625,287.1014099121094,291.092041015625,297.2406616210937,291.0910949707031,1.0,0.7955480813980103,1.0,1.0,0.3218758404254913,1.0,-4.454939842224121,3.264241933822632,1.1906977891921997,1.5715750455856323,0.0,0.0,0.0,212.62554931640625,220.0,1.6645582914352417,-0.0,6676.494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889840,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921630859375,0.7894353866577148,0.3580828905105591,0.325725108385086,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921936035156,0.8902098536491394,0.5199260711669922,0.4947664439678192,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921936035156,0.841800332069397,0.4381539821624756,0.3087409138679504,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921936035156,0.8625228404998779,0.472852885723114,0.4506326913833618,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921630859375,0.7495236992835999,0.3056106269359588,1.3929851055145264,291.0921936035156,291.1499938964844,288.83770751953125,287.1034545898437,291.0935363769531,297.2396545410156,291.0923156738281,1.0,0.7969688177108765,1.0,1.0,0.3230968713760376,1.0,-4.460590362548828,3.263563871383667,1.1970267295837402,1.5687264204025269,0.0,0.0,0.0,214.15855407714844,223.0,2.484317779541016,-0.0,6709.57373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889900,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0936889648437,0.7883507609367371,0.3584007620811462,0.3260583579540252,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0937194824219,0.889093279838562,0.5205941796302795,0.4954453110694885,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0937194824219,0.840961754322052,0.4389349818229675,0.309320867061615,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0937194824219,0.8615108132362366,0.4735096991062164,0.4513014554977417,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0936889648437,0.748576819896698,0.3058914840221405,1.3944827318191528,291.0937194824219,291.1499938964844,288.828125,287.1053771972656,291.0953369140625,297.2386779785156,291.0938720703125,1.0,0.7983831763267517,1.0,1.0,0.3243179023265838,1.0,-4.466222286224365,3.262864589691162,1.203357815742493,1.565869688987732,0.0,0.0,0.0,215.6854858398437,223.0,3.299436569213867,-0.0,6742.6142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889960,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.09527587890625,0.7872849702835083,0.3587170839309692,0.3263902068138122,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953063964844,0.8879968523979187,0.5212587118148804,0.4961207807064056,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953063964844,0.8401414155960083,0.4397142231464386,0.3098995387554168,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953063964844,0.8605189323425293,0.4741634428501129,0.4519672393798828,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09527587890625,0.7476497292518616,0.3061727881431579,1.3959811925888062,291.0953063964844,291.1499938964844,288.8189697265625,287.107177734375,291.0969543457031,297.2377319335937,291.0954284667969,1.0,0.7997927665710449,1.0,1.0,0.3254642486572265,1.0,-4.471841812133789,3.2624175548553467,1.209424376487732,1.5632729530334473,0.0,0.0,0.0,217.2078399658203,226.0,3.749571084976196,-0.0,6775.65478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890020,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.09698486328125,0.7862350940704346,0.3590311408042907,0.326720118522644,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970153808594,0.8869172930717468,0.5219189524650574,0.4967922866344452,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970153808594,0.8393363952636719,0.4404910802841186,0.3104765713214874,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970153808594,0.859544038772583,0.4748135209083557,0.4526295959949493,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09698486328125,0.74673992395401,0.3064543008804321,1.3974804878234863,291.0970458984375,291.1499938964844,288.81024169921875,287.10888671875,291.0989074707031,297.2368469238281,291.09716796875,1.0,0.8011977076530457,1.0,1.0,0.3266105949878692,1.0,-4.47744607925415,3.261971235275269,1.2154748439788818,1.560685634613037,0.0,0.0,0.0,218.7274475097656,226.0,4.246213912963867,-0.0,6808.6943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890080,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990295410156,0.7852002382278442,0.3593438565731048,0.3270484805107116,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990600585937,0.8858537077903748,0.5225761532783508,0.4974605441093445,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990295410156,0.8385456800460815,0.4412665069103241,0.3110523521900177,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990295410156,0.8585851788520813,0.4754609763622284,0.4532891809940338,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.7458462119102478,0.3067364692687988,1.3989812135696411,291.0990600585937,291.1499938964844,288.802001953125,287.1104736328125,291.1011657714844,297.2359619140625,291.0992126464844,1.0,0.8025990724563599,1.0,1.0,0.3277569711208343,1.0,-4.483039379119873,3.2615106105804443,1.2215286493301392,1.558089256286621,0.0,0.0,0.0,220.2452087402344,229.0,4.914892673492432,-0.0,6841.755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890140,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014099121094,0.7841816544532776,0.3596557974815368,0.3273756504058838,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014404296875,0.8848071694374084,0.5232304930686951,0.4981256127357483,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014099121094,0.8377702236175537,0.4420410096645355,0.3116270899772644,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014099121094,0.8576433658599854,0.4761061668395996,0.453946053981781,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10137939453125,0.7449696660041809,0.3070198595523834,1.400485634803772,291.1014404296875,291.1499938964844,288.79425048828125,287.1119384765625,291.1038513183594,297.2351379394531,291.10162353515625,1.0,0.8039969801902771,1.0,1.0,0.328903317451477,1.0,-4.488625526428223,3.2610387802124023,1.2275869846343994,1.555484652519226,0.0,0.0,0.0,221.7599639892578,229.0,5.713579654693604,-0.0,6874.8466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890200,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1041259765625,0.7831799983978271,0.3599678575992584,0.3277024328708648,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1041564941406,0.8837783336639404,0.5238832831382751,0.4987886548042297,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1041564941406,0.8370104432106018,0.4428155422210693,0.3122014701366424,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1041564941406,0.8567190170288086,0.4767501354217529,0.4546013176441192,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1040954589844,0.7441104054450989,0.3073050081729889,1.4019957780838013,291.10418701171875,291.1499938964844,288.7870483398437,287.11328125,291.1069030761719,297.234375,291.1044006347656,1.0,0.8053926229476929,1.0,1.0,0.3300496637821197,1.0,-4.494214057922363,3.2605621814727783,1.233652114868164,1.5528738498687744,0.0,0.0,0.0,223.271713256836,232.0,6.626275062561035,-0.0,6908.00048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890260,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065979003906,0.7821961045265198,0.3602795600891113,0.3280290961265564,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10662841796875,0.8827681541442871,0.5245338678359985,0.4994498193264007,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10662841796875,0.8362671136856079,0.4435896575450897,0.3127756416797638,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.10662841796875,0.8558129072189331,0.4773924350738525,0.4552550911903381,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065979003906,0.743269145488739,0.3075918555259704,1.4035134315490725,291.1066589355469,291.1499938964844,288.7803649902344,287.114501953125,291.10906982421875,297.233642578125,291.1068115234375,1.0,0.8067867755889893,1.0,1.0,0.3309965431690216,1.0,-4.4998087882995605,3.260802745819092,1.2390058040618896,1.550975680351257,0.0,0.0,0.0,224.77984619140625,232.0,6.56161642074585,-0.0,6941.23486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890320,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1089172363281,0.7812237739562988,0.3605883717536926,0.3283542096614837,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10894775390625,0.8817698359489441,0.525179922580719,0.5001077055931091,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10894775390625,0.8355341553688049,0.4443609416484833,0.3133486211299896,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10894775390625,0.854918897151947,0.4780308604240417,0.4559062123298645,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1089172363281,0.7424405813217163,0.3078788816928863,1.405035138130188,291.1089782714844,291.1499938964844,288.7742919921875,287.1156005859375,291.1115417480469,297.23291015625,291.1091613769531,1.0,0.808178722858429,1.0,1.0,0.3319433927536011,1.0,-4.505395889282227,3.261082172393799,1.2443138360977173,1.5491188764572144,0.0,0.0,0.0,226.2886199951172,235.0,6.6052327156066895,-0.0,6974.52587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890380,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.7802611589431763,0.3608950674533844,0.3286769986152649,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.8807816505432129,0.52582186460495,0.5007613897323608,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.8348098993301392,0.4451301991939544,0.3139198720455169,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.8540350794792175,0.4786659181118011,0.4565537869930267,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116027832031,0.7416232824325562,0.3081665635108948,1.4065589904785156,291.1116943359375,291.1499938964844,288.7688293457031,287.1165771484375,291.1144714355469,297.23223876953125,291.11187744140625,1.0,0.8095678091049194,1.0,1.0,0.3328902721405029,1.0,-4.5109686851501465,3.2613465785980225,1.2496222257614136,1.5472499132156372,0.0,0.0,0.0,227.79861450195312,235.0,7.065622329711914,-0.0,7007.84814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890440,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1147155761719,0.7793104648590088,0.3612013161182403,0.328998863697052,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11474609375,0.8798057436943054,0.5264617800712585,0.501412570476532,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11474609375,0.8340961933135986,0.4458990395069122,0.314490407705307,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11474609375,0.853163480758667,0.479299396276474,0.4571993052959442,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146850585937,0.740818440914154,0.3084555566310882,1.408087134361267,291.1147766113281,291.1499938964844,288.7640075683594,287.117431640625,291.11785888671875,297.2315673828125,291.114990234375,1.0,0.8109549283981323,1.0,1.0,0.3338371217250824,1.0,-4.516538619995117,3.261605739593506,1.254932880401611,1.545358180999756,0.0,0.0,0.0,229.3079071044922,238.0,7.800746440887451,-0.0,7041.23095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890500,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11822509765625,0.7783755660057068,0.3615085482597351,0.3293206691741943,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182861328125,0.8788459897041321,0.5271006226539612,0.5020618438720703,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182556152344,0.8333964347839355,0.4466687440872192,0.3150608837604522,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182861328125,0.8523076176643372,0.4799323081970215,0.4578434526920318,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11822509765625,0.7400290966033936,0.3087470531463623,1.409623384475708,291.1183166503906,291.1499938964844,288.75982666015625,287.1181640625,291.1217346191406,297.23095703125,291.1185607910156,1.0,0.8123406767845154,1.0,1.0,0.3347840011119842,1.0,-4.522115707397461,3.2618649005889893,1.260250687599182,1.5434613227844238,0.0,0.0,0.0,230.81431579589844,238.0,8.743026733398438,-0.0,7074.697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890560,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.7774583101272583,0.3618159592151642,0.3296430706977844,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.8779045343399048,0.5277381539344788,0.5027101635932922,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.8327124118804932,0.4474386572837829,0.3156317472457886,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.8514693975448608,0.4805643558502197,0.4584870934486389,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.7392565011978149,0.3090404570102691,1.4111682176589966,291.121337890625,291.1499938964844,288.7563781738281,287.1187744140625,291.1242980957031,297.2303771972656,291.1215209960937,1.0,0.8137262463569641,1.0,1.0,0.335454374551773,1.0,-4.52770471572876,3.263126373291016,1.2645784616470337,1.5425729751586914,0.0,0.0,0.0,232.317611694336,241.0,8.375904083251953,-0.0,7108.2783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890620,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12408447265625,0.7765512466430664,0.362120121717453,0.3299638628959656,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.8769736289978027,0.52837073802948,0.5033552646636963,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.8320370316505432,0.4482054412364959,0.3162014186382293,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.8506414890289307,0.4811922907829284,0.4591280817985534,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.7384948134422302,0.3093338310718536,1.412717580795288,291.1241455078125,291.1499938964844,288.7536315917969,287.1192626953125,291.1272277832031,297.2298278808594,291.1243591308594,1.0,0.8151102066040039,1.0,1.0,0.3361247479915619,1.0,-4.53328800201416,3.2644460201263428,1.268842101097107,1.5417641401290894,0.0,0.0,0.0,233.82293701171875,241.0,8.227409362792969,-0.0,7141.92919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890680,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272888183594,0.7756532430648804,0.3624227643013,0.3302826881408691,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273498535156,0.8760520219802856,0.5290002226829529,0.5039967894554138,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273193359375,0.8313692212104797,0.4489708542823791,0.3167696595191955,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273498535156,0.8498228788375854,0.4818177819252014,0.4597662091255188,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272888183594,0.7377426624298096,0.3096278607845306,1.4142684936523438,291.1273803710937,291.1499938964844,288.7516174316406,287.1195983886719,291.13067626953125,297.2292785644531,291.1275939941406,1.0,0.8164920806884766,1.0,1.0,0.3367951214313507,1.0,-4.538858413696289,3.265751600265503,1.2731069326400757,1.5409612655639648,0.0,0.0,0.0,235.33058166503903,229.0,8.630139350891113,-0.0,7175.626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890740,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.7773216366767883,0.3627262115478515,0.3304888904094696,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.8780563473701477,0.5296273231506348,0.5045177340507507,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.833240270614624,0.4497361183166504,0.3172501623630523,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.8516985177993774,0.4824414253234863,0.4602842628955841,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.7392144799232483,0.3099226057529449,1.415263056755066,291.1311340332031,291.1499938964844,288.7504272460937,287.1197814941406,291.1346435546875,297.2287292480469,291.1313781738281,1.0,0.8161876797676086,1.0,1.0,0.3374654650688171,1.0,-4.542969226837158,3.266028642654419,1.2769407033920288,1.539720892906189,0.0,0.0,0.0,233.80154418945312,229.0,9.46250057220459,-0.0,7179.97705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890800,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.7803066372871399,0.3630419373512268,0.3306469917297363,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.8815597295761108,0.5302612781524658,0.5049838423728943,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.8364136219024658,0.4505111575126648,0.3176919519901275,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.8549639582633972,0.483072280883789,0.4607479274272918,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.7418305277824402,0.3102270066738128,1.4160099029541016,291.13531494140625,291.1499938964844,288.75,287.119873046875,291.1391906738281,297.22833251953125,291.13555908203125,1.0,0.815371036529541,1.0,1.0,0.3381358385086059,1.0,-4.546425342559815,3.2658495903015137,1.2805756330490112,1.5382322072982788,0.0,0.0,0.0,230.79600524902344,217.0,10.506683349609377,-0.0,7170.2490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890860,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.784221351146698,0.3633708953857422,0.3307830989360809,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.886119544506073,0.530903160572052,0.5054216980934143,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13873291015625,0.840514600276947,0.4512969255447387,0.3181148767471313,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13873291015625,0.8592250347137451,0.4837116599082947,0.4611837267875671,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.7452663779258728,0.3105431795120239,1.416636943817139,291.1387634277344,291.1499938964844,288.75,287.119873046875,291.14190673828125,297.2280578613281,291.1389465332031,1.0,0.8141577243804932,1.0,1.0,0.338476151227951,1.0,-4.549565315246582,3.266645669937134,1.2829197645187378,1.5378261804580688,0.0,0.0,0.0,226.87469482421875,217.0,9.77779769897461,-0.0,7152.1328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890920,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.7888906598091125,0.3637070059776306,0.3309049308300018,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.8915375471115112,0.5315475463867188,0.5058398246765137,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.8453909158706665,0.4520879983901977,0.3185251653194427,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.8643152117729187,0.4843545854091644,0.4616006016731262,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14141845703125,0.7493894696235657,0.3108684420585632,1.4171940088272097,291.1415100097656,291.1499938964844,288.75,287.119873046875,291.1444091796875,297.2278747558594,291.14166259765625,1.0,0.8126722574234009,1.0,1.0,0.3388164639472961,1.0,-4.55250883102417,3.267385244369507,1.2851234674453735,1.5374330282211304,0.0,0.0,0.0,222.3215789794922,205.0,8.824803352355957,-0.0,7128.28564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890980,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.7942139506340027,0.3640494346618652,0.3310160636901855,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.8977004289627075,0.5321937799453735,0.5062422752380371,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.8509730696678162,0.4528838694095611,0.3189259171485901,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.8701483607292175,0.4850005805492401,0.4620029330253601,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.7541376948356628,0.3112025558948517,1.4177082777023315,291.1441650390625,291.1499938964844,288.75,287.119873046875,291.1469421386719,297.22772216796875,291.14434814453125,1.0,0.8109935522079468,1.0,1.0,0.3391567766666412,1.0,-4.555316925048828,3.268030405044556,1.2872865200042725,1.536992073059082,0.0,0.0,0.0,217.3187866210937,205.0,8.21605110168457,-0.0,7100.36474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891040,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1467590332031,0.8000924587249756,0.3643970489501953,0.3311214745044708,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14678955078125,0.9045159816741944,0.5328415036201477,0.5066351294517517,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1467590332031,0.8571971654891968,0.453683853149414,0.3193213939666748,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14678955078125,0.8766389489173889,0.4856491088867187,0.4623965919017792,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.146728515625,0.7594520449638367,0.3115445375442505,1.4182052612304688,291.14678955078125,291.1499938964844,288.75,287.119873046875,291.14947509765625,297.2276306152344,291.14697265625,1.0,0.8091938495635986,1.0,1.0,0.3394970893859863,1.0,-4.558058261871338,3.268628120422364,1.2894301414489746,1.536526441574097,0.0,0.0,0.0,212.02880859375,193.0,7.808809280395508,-0.0,7069.90234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891100,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8065232038497925,0.3647499680519104,0.3312230706214905,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.9124161601066588,0.533490777015686,0.507020115852356,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.864102840423584,0.4544881582260132,0.3197130858898163,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8838084936141968,0.4863002002239227,0.4627834856510162,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7653651833534241,0.311894804239273,1.4186962842941284,291.1494140625,291.1499938964844,288.75,287.119873046875,291.1520080566406,297.2275695800781,291.1495666503906,1.0,0.807296097278595,1.0,1.0,0.3398374021053314,1.0,-4.560760021209717,3.2691972255706787,1.291562795639038,1.5360475778579712,0.0,0.0,0.0,206.5015106201172,193.0,7.561574459075928,-0.0,7037.3916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891160,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8132369518280029,0.3651049435138702,0.3313226997852325,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.9213929176330566,0.534139096736908,0.5074001550674438,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8716663718223572,0.4552939832210541,0.3201027512550354,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.891610324382782,0.486951470375061,0.4631662964820862,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7718533277511597,0.3122507333755493,1.419190764427185,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.1524963378906,297.2275695800781,291.1509704589844,1.0,0.8053423762321472,1.0,1.0,0.3398682475090027,1.0,-4.563448905944824,3.2708797454833984,1.292569279670715,1.5366919040679932,0.0,0.0,0.0,200.8340301513672,181.0,5.727893829345703,-0.0,7003.70849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891220,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.8202064633369446,0.3654561340808868,0.3314175307750702,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.9312536120414734,0.5347806811332703,0.5077721476554871,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.8799133896827698,0.4560957551002502,0.3204883933067322,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.9000504016876221,0.4875975251197815,0.4635424315929413,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.7789380550384521,0.3126088380813598,1.4196844100952148,291.151611328125,291.1499938964844,288.75,287.119873046875,291.1528015136719,297.2275085449219,291.15167236328125,1.0,0.8033431768417358,1.0,1.0,0.3398990631103515,1.0,-4.566102504730225,3.272612333297729,1.293490290641785,1.537418246269226,0.0,0.0,0.0,195.06402587890625,181.0,4.079142093658447,-0.0,6969.0439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
