time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11891280,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15216064453125,0.8275641202926636,0.3658039569854736,0.3315070867538452,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.9417650103569032,0.5354161858558655,0.5081360936164856,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.8888524174690247,0.4568939805030823,0.3208698034286499,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.9093667268753052,0.4882388114929199,0.4639117121696472,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15216064453125,0.7866252064704895,0.3129682540893554,1.4201741218566897,291.1521911621094,291.1499938964844,288.75,287.119873046875,291.1531066894531,297.2274475097656,291.1522216796875,1.0,0.8013148307800293,1.0,1.0,0.3399299085140228,1.0,-4.568714618682861,3.2743136882781982,1.2944008111953735,1.538150191307068,0.0,0.0,0.0,189.2350616455078,169.0,2.9424889087677,-0.0,6933.7119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891340,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.8354935050010681,0.3661484122276306,0.33159139752388,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.9527389407157898,0.5360451340675354,0.5084915161132812,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.8985365629196167,0.4576885998249054,0.3212469220161438,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.9201716184616088,0.4888749718666076,0.4642738997936249,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.7949619889259338,0.3133290410041809,1.4206606149673462,291.15264892578125,291.1499938964844,288.75,287.119873046875,291.1534118652344,297.2273254394531,291.1527099609375,1.0,0.79925936460495,1.0,1.0,0.3399607241153717,1.0,-4.571284770965576,3.275984525680542,1.295300006866455,1.5388795137405396,0.0,0.0,0.0,183.3525848388672,169.0,2.2392513751983643,-0.0,6897.755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891400,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1530456542969,0.8441547155380249,0.3664905428886413,0.3316725194454193,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1530456542969,0.9639437198638916,0.536669135093689,0.5088410973548889,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1530456542969,0.9092222452163696,0.4584805965423584,0.3216214179992676,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1530456542969,0.9321574568748474,0.4895071983337402,0.4646312892436981,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1530456542969,0.803963303565979,0.313690721988678,1.4211466312408447,291.153076171875,291.1499938964844,288.75,287.119873046875,291.1536865234375,297.2272033691406,291.1531066894531,1.0,0.7971891164779663,1.0,1.0,0.3399915695190429,1.0,-4.573829174041748,3.2776403427124023,1.2961889505386353,1.5395780801773071,0.0,0.0,0.0,177.44180297851562,157.0,1.7385811805725098,-0.0,6861.43701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891460,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.8537381291389465,0.3668296039104461,0.3317501842975616,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.9751855731010436,0.5372869968414307,0.5091842412948608,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.9217610359191896,0.4592691361904144,0.321992963552475,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.9449911117553712,0.4901345074176788,0.4649833142757416,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.8134428858757019,0.3140529990196228,1.421632170677185,291.153076171875,291.1499938964844,288.75,287.119873046875,291.1533508300781,297.2270812988281,291.153076171875,1.0,0.79510498046875,1.0,1.0,0.3399267494678497,1.0,-4.576346397399902,3.279626607894897,1.2967199087142944,1.5406017303466797,0.0,0.0,0.0,171.5055694580078,157.0,0.9129191040992736,-0.0,6824.7724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891520,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15283203125,0.8644189834594727,0.3671647906303406,0.3318243324756622,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15283203125,0.98625385761261,0.5378981828689575,0.5095210075378418,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15283203125,0.9357525110244752,0.460053414106369,0.3223615288734436,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15283203125,0.958317756652832,0.4907563328742981,0.4653300940990448,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15283203125,0.8232411742210388,0.3144149780273437,1.4221155643463137,291.15283203125,291.1499938964844,288.75,287.119873046875,291.1529235839844,297.2268981933594,291.15283203125,1.0,0.7930110692977905,1.0,1.0,0.3398619592189789,1.0,-4.57883358001709,3.2816162109375,1.2972173690795898,1.541637659072876,0.0,0.0,0.0,165.55580139160156,160.0,0.2068713158369064,-0.0,6787.84375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891580,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524353027344,0.8704949021339417,0.3674958944320678,0.3320058286190033,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524353027344,0.991926610469818,0.5385040044784546,0.5099687576293945,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524353027344,0.9435961842536926,0.4608341455459595,0.3228135108947754,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524353027344,0.9654141068458556,0.4913738965988159,0.4657888412475586,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524353027344,0.8286680579185486,0.3147774934768677,1.4231523275375366,291.1524353027344,291.1499938964844,288.75,287.119873046875,291.15252685546875,297.2267150878906,291.1524658203125,1.0,0.7926025390625,1.0,1.0,0.339797168970108,1.0,-4.582735538482666,3.284597158432007,1.29813814163208,1.5430983304977417,0.0,0.0,0.0,162.60784912109375,160.0,-0.2987084686756134,-0.0,6779.951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891640,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.152099609375,0.8740217685699463,0.367813766002655,0.3322328925132751,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.152099609375,0.9950409531593324,0.539097249507904,0.5104641914367676,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.152099609375,0.9481474161148072,0.4616034924983978,0.3233018219470978,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.152099609375,0.9693961143493652,0.4919799566268921,0.4662964344024658,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.152099609375,0.8318226337432861,0.3151330947875976,1.4244427680969238,291.152099609375,291.1499938964844,288.75,287.119873046875,291.1521301269531,297.2264099121094,291.1521301269531,1.0,0.7927073836326599,1.0,1.0,0.3397323489189148,1.0,-4.587274551391602,3.288019180297852,1.29925537109375,1.5448027849197388,0.0,0.0,0.0,161.1203155517578,163.0,-0.5796555280685425,-0.0,6785.9970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891700,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517333984375,0.8757947087287903,0.3681167364120483,0.3324809968471527,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517333984375,0.9965822100639344,0.539676308631897,0.5109825134277344,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517333984375,0.9505372047424316,0.4623597860336303,0.3238077759742737,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517333984375,0.971404492855072,0.4925727546215057,0.466827780008316,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517333984375,0.833441436290741,0.3154792487621307,1.4258649349212646,291.1517333984375,291.1499938964844,288.75,287.119873046875,291.1517333984375,297.2260437011719,291.1517333984375,1.0,0.7932164669036865,1.0,1.0,0.3396675586700439,1.0,-4.592130184173584,3.291661500930786,1.300468683242798,1.546619534492493,0.0,0.0,0.0,160.55104064941406,163.0,-0.7729901075363159,-0.0,6800.51171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891760,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.8763176798820496,0.3684059083461761,0.3327395319938659,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.9970733523368835,0.5402417182922363,0.5115121603012085,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.951435685157776,0.4631036520004272,0.3243229687213897,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.9720740914344788,0.493152767419815,0.4673713147640228,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.8339699506759644,0.3158156275749206,1.427359700202942,291.15142822265625,291.1499938964844,288.75,287.119873046875,291.1514587402344,297.2255554199219,291.1514587402344,1.0,0.7939932346343994,1.0,1.0,0.3396268188953399,1.0,-4.597153186798096,3.295332193374634,1.3018208742141724,1.548412799835205,0.0,0.0,0.0,160.6057891845703,181.0,-0.7875111103057861,-0.0,6820.62158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891820,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.870111346244812,0.3686821758747101,0.3331137895584106,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.9918367266654968,0.5407954454421997,0.5121641159057617,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.9442696571350098,0.4638365507125854,0.3249291777610779,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.9654703736305236,0.4937218725681305,0.4680379033088684,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.8286094069480896,0.3161436319351196,1.4294508695602417,291.1510925292969,291.1499938964844,288.75,287.119873046875,291.1512451171875,297.2249755859375,291.151123046875,1.0,0.7966433763504028,1.0,1.0,0.3395861089229584,1.0,-4.603708267211914,3.300069570541382,1.303638577461243,1.5506778955459597,0.0,0.0,0.0,164.11740112304688,181.0,-0.7930214405059814,-0.0,6874.06005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891880,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8611404895782471,0.3689370155334472,0.3335384130477905,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.98344886302948,0.5413306355476379,0.5128712058067322,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.9333282113075256,0.4645509719848633,0.3255763351917267,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.9551583528518676,0.4942731559276581,0.4687603414058685,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8207206726074219,0.3164559006690979,1.4318174123764038,291.1508178710937,291.1499938964844,288.75,287.119873046875,291.1510009765625,297.2242736816406,291.1508483886719,1.0,0.799935519695282,1.0,1.0,0.3395453691482544,1.0,-4.610965251922607,3.3052914142608643,1.3056737184524536,1.5532246828079224,0.0,0.0,0.0,169.4235382080078,199.0,-0.7533262968063354,-0.0,6944.5888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891940,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8511383533477783,0.3691692054271698,0.3339858651161194,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.9728926420211792,0.5418458580970764,0.513604998588562,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.9206835627555848,0.4652454853057861,0.3262432515621185,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.9426931142807008,0.4948050379753113,0.4695101082324981,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8115370273590088,0.3167500793933868,1.4343211650848389,291.1505432128906,291.1499938964844,288.75,287.119873046875,291.1507263183594,297.2234191894531,291.1506042480469,1.0,0.8037163615226746,1.0,1.0,0.3395046293735504,1.0,-4.618561267852783,3.3107481002807617,1.3078131675720217,1.5559074878692627,0.0,0.0,0.0,175.89100646972656,199.0,-0.7471429109573364,-0.0,7025.87109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892000,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8410879373550415,0.3693810105323791,0.3344425559043884,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.9609546661376952,0.5423424243927002,0.5143505930900574,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.9080687165260316,0.4659215211868286,0.3269189596176147,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.9293538331985474,0.4953188002109527,0.4702721536159515,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8015466332435608,0.3170268535614013,1.436887264251709,291.1502685546875,291.1499938964844,288.75,287.119873046875,291.15045166015625,297.2224426269531,291.1502990722656,1.0,0.8077986240386963,1.0,1.0,0.3394638895988464,1.0,-4.62630558013916,3.316306829452514,1.309998869895935,1.5586613416671753,0.0,0.0,0.0,183.1143341064453,217.0,-0.765675961971283,-0.0,7114.0,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892060,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8312857151031494,0.3695730865001678,0.3349034786224365,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9481174349784852,0.5428205728530884,0.515102207660675,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8965142369270325,0.4665794670581817,0.3275992572307586,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.916051745414734,0.4958146214485168,0.4710407257080078,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.7914298176765442,0.3172861337661743,1.439486742019653,291.15008544921875,291.1499938964844,288.75,287.119873046875,291.1503601074219,297.2213439941406,291.1501159667969,1.0,0.8121129870414734,1.0,1.0,0.3394563198089599,1.0,-4.634125709533691,3.321795463562012,1.3123302459716797,1.5613386631011963,0.0,0.0,0.0,190.9477081298828,217.0,-0.6278623938560486,-0.0,7207.5654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892120,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8219326734542847,0.3697485029697418,0.3353626430034637,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.9351204633712769,0.5432825088500977,0.5158528089523315,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8856074810028076,0.4672216773033142,0.3282790780067444,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.9039535522460938,0.4962947368621826,0.4718086719512939,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.7817431688308716,0.3175298273563385,1.4420841932296753,291.1499328613281,291.1499938964844,288.75,287.119873046875,291.1502380371094,297.2201538085937,291.1499938964844,1.0,0.8165552020072937,1.0,1.0,0.3394487500190735,1.0,-4.641932487487793,3.327265739440918,1.3146668672561646,1.564016819000244,0.0,0.0,0.0,199.1572113037109,235.0,-0.5049344301223755,-0.0,7304.37939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892180,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8128559589385986,0.369907408952713,0.3358179032802582,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9224804043769836,0.543727457523346,0.5165994763374329,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8753085136413574,0.4678480327129364,0.3289564251899719,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.893196702003479,0.4967589676380157,0.4725733399391174,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7725992798805237,0.3177579641342163,1.4446669816970823,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1501159667969,297.2188720703125,291.1498718261719,1.0,0.8210930824279785,1.0,1.0,0.339441180229187,1.0,-4.649693012237549,3.3327035903930664,1.3169896602630615,1.566687822341919,0.0,0.0,0.0,207.67477416992188,235.0,-0.4518262445926666,-0.0,7403.779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892240,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8038687705993652,0.3700526654720306,0.3362673223018646,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.910840392112732,0.5441566705703735,0.517338752746582,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8657639026641846,0.4684609770774841,0.3296295404434204,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8831343054771423,0.4972096383571625,0.4733321964740753,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.7641280293464661,0.3179733753204345,1.4472243785858154,291.149658203125,291.1499938964844,288.75,287.119873046875,291.14996337890625,297.217529296875,291.14971923828125,1.0,0.8256725072860718,1.0,1.0,0.3394335806369781,1.0,-4.657378196716309,3.3380894660949707,1.3192886114120483,1.5693334341049194,0.0,0.0,0.0,216.37173461914065,253.0,-0.4368141889572143,-0.0,7504.62744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892300,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7951810359954834,0.3701833188533783,0.3367089033126831,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9006617665290833,0.5445685386657715,0.5180674195289612,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8569483757019043,0.4690592586994171,0.3302966356277466,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8737608194351196,0.4976455569267273,0.4740827679634094,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7563070058822632,0.3181751668453216,1.4497469663619995,291.1495056152344,291.1499938964844,288.75,287.119873046875,291.1497802734375,297.2161560058594,291.1495666503906,1.0,0.8302775621414185,1.0,1.0,0.3394260108470917,1.0,-4.664959907531738,3.34340500831604,1.3215548992156982,1.5719386339187622,0.0,0.0,0.0,225.2175750732422,253.0,-0.4491271376609802,-0.0,7606.5654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892360,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.7870380282402039,0.3703019917011261,0.3371428847312927,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8914572596549988,0.5449661612510681,0.5187858939170837,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8488482236862183,0.4696453511714935,0.3309577405452728,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8650953769683838,0.4980690777301788,0.4748251438140869,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.7491239905357361,0.3183658719062805,1.452235460281372,291.1493835449219,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.2147216796875,291.1494445800781,1.0,0.8348851799964905,1.0,1.0,0.3394346535205841,1.0,-4.672441005706787,3.348592758178711,1.3238484859466553,1.5744377374649048,0.0,0.0,0.0,234.1521148681641,256.0,-0.3899641335010528,-0.0,7709.11962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892420,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.7820415496826172,0.3704108595848083,0.3374562263488769,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8858519196510315,0.5453506112098694,0.5193751454353333,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8440263867378235,0.4702203273773193,0.3315246999263763,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8598834276199341,0.4984808266162872,0.4754397273063659,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.7447957396507263,0.3185459077358246,1.4541224241256714,291.1493530273437,291.1499938964844,288.75,287.119873046875,291.1495666503906,297.2132568359375,291.1493835449219,1.0,0.8378162980079651,1.0,1.0,0.3394432961940765,1.0,-4.678348541259766,3.352674961090088,1.3256735801696775,1.5764347314834597,0.0,0.0,0.0,240.0664520263672,256.0,-0.3192895948886871,-0.0,7781.1767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892480,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7784656882286072,0.3705191314220428,0.3377120792865753,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.8818697333335876,0.5457288026809692,0.5198994278907776,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.8406580090522766,0.4707918763160705,0.3320453763008117,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.8562117218971252,0.4988877177238464,0.4759906232357025,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7417319416999817,0.3187229037284851,1.455713391304016,291.14923095703125,291.1499938964844,288.75,287.119873046875,291.1494140625,297.2118530273437,291.1492614746094,1.0,0.8402373194694519,1.0,1.0,0.3394519388675689,1.0,-4.683474063873291,3.356218099594116,1.3272557258605957,1.5781162977218628,0.0,0.0,0.0,244.5367584228516,259.0,-0.3454147279262543,-0.0,7838.5419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892540,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.7757421731948853,0.3706289827823639,0.3379353880882263,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.8788592219352722,0.5461028814315796,0.5203840732574463,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.8381505012512207,0.4713619351387024,0.3325386941432953,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.8534546494483948,0.4992918074131012,0.4765031933784485,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.739417552947998,0.3188999593257904,1.4571328163146973,291.14910888671875,291.1499938964844,288.75,287.119873046875,291.14923095703125,297.2105407714844,291.1491394042969,1.0,0.8422521352767944,1.0,1.0,0.3394605815410614,1.0,-4.688143730163574,3.3594467639923096,1.328696846961975,1.57961905002594,0.0,0.0,0.0,248.1033172607422,259.0,-0.3681633472442627,-0.0,7886.84814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892600,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.773548424243927,0.3707403242588043,0.338138997554779,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8764512538909912,0.5464734435081482,0.5208431482315063,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8361735343933105,0.4719308614730835,0.3330147862434387,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8512620329856873,0.4996937215328216,0.4769913852214813,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.7375659346580505,0.3190784454345703,1.4584507942199707,291.14898681640625,291.1499938964844,288.75,287.119873046875,291.1490783691406,297.20928955078125,291.14898681640625,1.0,0.8440096974372864,1.0,1.0,0.3394692540168762,1.0,-4.6925368309021,3.362485408782959,1.3300515413284302,1.581005334854126,0.0,0.0,0.0,251.0935974121093,262.0,-0.381074458360672,-0.0,7929.4453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892660,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7717683911323547,0.3708529472351074,0.3383267223834991,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8745135068893433,0.5468405485153198,0.5212807059288025,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8346088528633118,0.4724986255168915,0.3334766924381256,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8495075702667236,0.5000934600830078,0.4774593710899353,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7360742688179016,0.319258838891983,1.4596898555755615,291.1488647460937,291.1499938964844,288.75,287.119873046875,291.1490173339844,297.2081298828125,291.1488952636719,1.0,0.8455581665039062,1.0,1.0,0.3394881188869476,1.0,-4.6967082023620605,3.3653340339660645,1.3313742876052856,1.582258939743042,0.0,0.0,0.0,253.61349487304688,262.0,-0.330678254365921,-0.0,7967.3935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892720,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7702438831329346,0.3709660470485687,0.3385045230388641,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8728653192520142,0.5472038388252258,0.5217037200927734,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8332973718643188,0.4730647802352905,0.3339293599128723,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8480226397514343,0.5004907846450806,0.477914035320282,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7348047494888306,0.3194413781166076,1.4608850479125977,291.1488037109375,291.1499938964844,288.75,287.119873046875,291.1489562988281,297.20703125,291.1488342285156,1.0,0.8469775915145874,1.0,1.0,0.339506983757019,1.0,-4.700746536254883,3.368088960647583,1.3326575756072998,1.583447813987732,0.0,0.0,0.0,255.84214782714844,250.0,-0.2681038081645965,-0.0,8002.49462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892780,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7712405323982239,0.3710797131061554,0.3385603427886963,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8741136193275452,0.5475622415542603,0.5219939947128296,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8345311284065247,0.4736286401748657,0.33428555727005,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8492089509963989,0.5008845329284668,0.4782371520996094,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7357330918312073,0.3196250200271606,1.4614763259887695,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.1488647460937,297.2060241699219,291.1488342285156,1.0,0.8466309309005737,1.0,1.0,0.3395258486270904,1.0,-4.703194618225098,3.369729995727539,1.333464741706848,1.5841374397277832,0.0,0.0,0.0,254.74441528320312,250.0,-0.1959155946969986,-0.0,8004.060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892840,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.7735055088996887,0.3712024986743927,0.3385611176490783,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8768163323402405,0.5479225516319275,0.522220253944397,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8370448350906372,0.474197506904602,0.3345964252948761,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8517411351203918,0.5012815594673157,0.4784975051879883,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.7377666234970093,0.3198172450065613,1.4617916345596311,291.1487731933594,291.1499938964844,288.75,287.119873046875,291.1488037109375,297.2051086425781,291.1487731933594,1.0,0.8457235097885132,1.0,1.0,0.3395447432994842,1.0,-4.704901218414307,3.370858192443848,1.334043025970459,1.5845364332199097,0.0,0.0,0.0,252.0221710205078,238.0,-0.1967644244432449,-0.0,7989.38232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892900,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.7766576409339905,0.3713355660438537,0.338532954454422,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8805328607559204,0.548285961151123,0.522409200668335,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8404558897018433,0.4747726321220398,0.3348819613456726,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8552210330963135,0.501683235168457,0.4787219166755676,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.7405761480331421,0.3200204074382782,1.4619626998901367,291.1487121582031,291.1499938964844,288.75,287.119873046875,291.14874267578125,297.204345703125,291.1487121582031,1.0,0.8443781733512878,1.0,1.0,0.3395636081695556,1.0,-4.706210136413574,3.371710062026977,1.3345003128051758,1.5847934484481812,0.0,0.0,0.0,248.27354431152344,238.0,-0.1797406524419784,-0.0,7964.72900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892960,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.7804911732673645,0.3714776337146759,0.3384882807731628,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8850259184837341,0.5486519932746887,0.5225744843482971,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8445667624473572,0.4753532409667969,0.3351520597934723,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8594399690628052,0.5020891427993774,0.4789240956306457,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.7439911365509033,0.320234477519989,1.4620569944381714,291.1487121582031,291.1499938964844,288.75,287.119873046875,291.14874267578125,297.2037048339844,291.1487121582031,1.0,0.8427475690841675,1.0,1.0,0.3395891189575195,1.0,-4.707294464111328,3.372380495071411,1.3349140882492063,1.5849475860595703,0.0,0.0,0.0,243.84698486328125,226.0,-0.1115676164627075,-0.0,7933.63916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893020,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.7849201560020447,0.3716278672218323,0.338433027267456,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.8901957273483276,0.5490201711654663,0.5227226614952087,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.8493067026138306,0.4759387671947479,0.3354115486145019,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.8643180727958679,0.502498209476471,0.4791105389595032,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.747951328754425,0.3204597234725952,1.4621096849441528,291.14874267578125,291.1499938964844,288.75,287.119873046875,291.1488037109375,297.20318603515625,291.14874267578125,1.0,0.8409106135368347,1.0,1.0,0.3396146297454834,1.0,-4.708240985870361,3.372952938079834,1.3352879285812378,1.5850547552108765,0.0,0.0,0.0,238.92352294921875,226.0,-0.0296899303793907,-0.0,7897.94189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893080,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.7898407578468323,0.3717841506004333,0.3383721709251404,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8959224820137024,0.5493893027305603,0.5228599309921265,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8545910120010376,0.4765276312828064,0.3356646597385406,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8697569966316223,0.5029085278511047,0.4792865812778473,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.7523844242095947,0.3206949234008789,1.4621495008468628,291.1487731933594,291.1499938964844,288.75,287.119873046875,291.1488647460937,297.2027587890625,291.1488037109375,1.0,0.8389450311660767,1.0,1.0,0.3396401405334472,1.0,-4.709121227264404,3.373478651046753,1.3356425762176514,1.585144281387329,0.0,0.0,0.0,233.685287475586,214.0,0.0475163199007511,-0.0,7859.41162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893140,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7952482104301453,0.3719459474086761,0.33830726146698,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.9021990299224854,0.5497587323188782,0.5229877829551697,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8604379892349243,0.4771192371845245,0.3359125852584839,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8757646679878235,0.5033192038536072,0.479453444480896,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7573086023330688,0.3209403753280639,1.462188959121704,291.1488647460937,291.1499938964844,288.75,287.119873046875,291.1489562988281,297.2024230957031,291.1488647460937,1.0,0.8368753790855408,1.0,1.0,0.3396656513214111,1.0,-4.709961891174316,3.373975992202759,1.3359858989715576,1.5852264165878296,0.0,0.0,0.0,228.18898010253903,214.0,0.1208898648619651,-0.0,7818.61767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893200,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.8010766506195068,0.3721112310886383,0.3382404744625091,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.9091859459877014,0.550127387046814,0.523109495639801,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.8668038845062256,0.4777121245861053,0.3361574411392212,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.8822831511497498,0.5037294030189514,0.4796143174171448,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.7626876831054688,0.3211939334869385,1.4622387886047363,291.1489562988281,291.1499938964844,288.75,287.119873046875,291.1490783691406,297.2021789550781,291.1489562988281,1.0,0.8347470164299011,1.0,1.0,0.339691162109375,1.0,-4.710794448852539,3.374466896057129,1.3363275527954102,1.585312843322754,0.0,0.0,0.0,222.54461669921875,202.0,0.189920887351036,-0.0,7776.57861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893260,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8073137998580933,0.372279405593872,0.3381723165512085,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.9171414375305176,0.5504946112632751,0.5232255458831787,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8737134337425232,0.4783055782318115,0.3363995850086212,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8893260955810547,0.5041387677192688,0.4797699451446533,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7685462832450867,0.3214553296566009,1.462303876876831,291.1490478515625,291.1499938964844,288.75,287.119873046875,291.1492004394531,297.20196533203125,291.1490783691406,1.0,0.8325730562210083,1.0,1.0,0.3397135734558105,1.0,-4.7116289138793945,3.374969482421875,1.33665931224823,1.5854182243347168,0.0,0.0,0.0,216.78350830078125,202.0,0.2366268336772918,-0.0,7733.5908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893320,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8137356638908386,0.3724493086338043,0.338103324174881,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.9259085655212402,0.5508596301078796,0.5233370065689087,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8811720013618469,0.4788986146450043,0.3366395831108093,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8968874216079712,0.504546582698822,0.4799214601516723,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.7748925089836121,0.3217234015464782,1.4623868465423584,291.149169921875,291.1499938964844,288.75,287.119873046875,291.1493225097656,297.2018127441406,291.1492004394531,1.0,0.8303704261779785,1.0,1.0,0.3397359848022461,1.0,-4.712473392486572,3.3754799365997314,1.3369933366775513,1.5855295658111572,0.0,0.0,0.0,210.94778442382807,190.0,0.2769101858139038,-0.0,7690.02685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893380,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8203737139701843,0.3726203739643097,0.3380335569381714,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.9353386759757996,0.551221489906311,0.5234434008598328,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8892082571983337,0.4794903397560119,0.3368772268295288,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.905017912387848,0.5049521923065186,0.4800688028335571,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.781755805015564,0.3219981789588928,1.4624905586242676,291.1492919921875,291.1499938964844,288.75,287.119873046875,291.14947509765625,297.20172119140625,291.1493225097656,1.0,0.8281458020210266,1.0,1.0,0.339758425951004,1.0,-4.71333122253418,3.376000165939331,1.3373310565948486,1.585640549659729,0.0,0.0,0.0,205.0538330078125,190.0,0.3130326271057129,-0.0,7646.033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
