time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11893440,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.8273574709892273,0.3727920651435852,0.3379631340503692,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.9452573657035828,0.551580548286438,0.5235459208488464,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.8978358507156372,0.4800805747509002,0.3371129333972931,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.9142910242080688,0.5053557753562927,0.4802129566669464,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.7891511917114258,0.3222780227661133,1.4626113176345823,291.1494445800781,291.1499938964844,288.75,287.119873046875,291.1496276855469,297.2016296386719,291.14947509765625,1.0,0.8259096741676331,1.0,1.0,0.3397808372974396,1.0,-4.714200496673584,3.3765223026275635,1.3376784324645996,1.5858076810836792,0.0,0.0,0.0,199.1302032470703,178.0,0.354650616645813,-0.0,7601.83203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893500,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8348479270935059,0.3729640543460846,0.3378920257091522,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9555180072784424,0.551935613155365,0.5236436128616333,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9072161912918092,0.4806684851646423,0.3373462557792663,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9247384071350098,0.5057564377784729,0.4803532660007477,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.7971208691596985,0.3225637078285217,1.4627535343170166,291.1496276855469,291.1499938964844,288.75,287.119873046875,291.1498107910156,297.2015686035156,291.1496276855469,1.0,0.8236629962921143,1.0,1.0,0.3398032486438751,1.0,-4.715085029602051,3.377049207687378,1.3380359411239624,1.5860271453857422,0.0,0.0,0.0,193.17762756347656,178.0,0.3991393446922302,-0.0,7557.4423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893560,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8429862260818481,0.373135507106781,0.3378202021121979,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9659400582313538,0.5522868037223816,0.523737370967865,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9180764555931092,0.4812535643577575,0.3375774919986725,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9360791444778442,0.5061541199684143,0.480490505695343,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8056790828704834,0.3228532671928406,1.4629120826721191,291.1497497558594,291.1499938964844,288.75,287.119873046875,291.14990234375,297.2015380859375,291.1497497558594,1.0,0.8214107751846313,1.0,1.0,0.3398126661777496,1.0,-4.71597957611084,3.377631664276123,1.3383480310440063,1.586296558380127,0.0,0.0,0.0,187.2113800048828,166.0,0.3690687716007232,-0.0,7512.96826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893620,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8519301414489746,0.373306006193161,0.3377473950386047,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.976362943649292,0.55263352394104,0.5238267779350281,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9302289485931396,0.481835275888443,0.3378062844276428,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9480470418930054,0.5065484046936035,0.4806243181228637,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8145632147789001,0.3231463432312011,1.4630857706069946,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.2015075683594,291.1498413085937,1.0,0.8191542029380798,1.0,1.0,0.3398220837116241,1.0,-4.7168803215026855,3.378222703933716,1.3386577367782593,1.5865652561187744,0.0,0.0,0.0,181.2359313964844,166.0,0.3322896957397461,-0.0,7468.42724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893680,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8618404269218445,0.3734754920005798,0.3376735150814056,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.9866291284561156,0.552976131439209,0.5239121317863464,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.9433010816574096,0.482413649559021,0.3380327224731445,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.960377871990204,0.5069394111633301,0.480754941701889,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8237656354904175,0.3234423100948334,1.4632720947265625,291.1499328613281,291.1499938964844,288.75,287.119873046875,291.15008544921875,297.2015075683594,291.14996337890625,1.0,0.8168944716453552,1.0,1.0,0.3398314714431762,1.0,-4.717784404754639,3.3788154125213623,1.3389687538146973,1.5868371725082395,0.0,0.0,0.0,175.25503540039062,169.0,0.3093164563179016,-0.0,7423.83837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893740,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8672913908958435,0.3736431896686554,0.3377110064029693,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.9917495250701904,0.5533149838447571,0.5241119265556335,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.9502952694892884,0.4829886555671692,0.3383441567420959,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.96673983335495,0.5073277950286865,0.4810009002685547,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8287405371665955,0.3237423300743103,1.464036226272583,291.14996337890625,291.1499938964844,288.75,287.119873046875,291.1502380371094,297.2015075683594,291.1499938964844,1.0,0.8163080811500549,1.0,1.0,0.3398408889770508,1.0,-4.720156669616699,3.380439043045044,1.3397178649902344,1.5875568389892578,0.0,0.0,0.0,172.32855224609375,169.0,0.2754153907299042,-0.0,7410.01611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893800,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8703218698501587,0.3737993836402893,0.3377962112426758,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.994456946849823,0.5536425709724426,0.5243613123893738,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.954179346561432,0.4835517406463623,0.3386920690536499,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.970174252986908,0.5077057480812073,0.4812974035739898,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8315435647964478,0.324038416147232,1.4650698900222778,291.15008544921875,291.1499938964844,288.75,287.119873046875,291.1503601074219,297.2014465332031,291.1501159667969,1.0,0.8162262439727783,1.0,1.0,0.3398502767086029,1.0,-4.723198890686035,3.38252592086792,1.3406730890274048,1.5885356664657593,0.0,0.0,0.0,170.87152099609375,187.0,0.3118556141853332,-0.0,7410.8359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893860,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.866209864616394,0.3739416599273681,0.338016152381897,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9908605813980104,0.5539578795433044,0.5247531533241272,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.949497401714325,0.4841013550758362,0.3391446769237518,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.965733766555786,0.5080723762512207,0.4817372858524322,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8280337452888489,0.3243289291858673,1.4668114185333252,291.15008544921875,291.1499938964844,288.75,287.119873046875,291.1504821777344,297.2013244628906,291.150146484375,1.0,0.8182100057601929,1.0,1.0,0.339849054813385,1.0,-4.728044033050537,3.385916233062744,1.342127799987793,1.5901178121566772,0.0,0.0,0.0,173.38047790527344,187.0,0.2499257773160934,-0.0,7451.271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893920,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8587649464607239,0.3740603327751159,0.3382965922355652,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.983794331550598,0.554253101348877,0.5252113342285156,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9404601454734802,0.4846288859844208,0.339645117521286,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.957141935825348,0.5084196925163269,0.4822442829608917,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8214948177337646,0.3246049582958221,1.4688951969146729,291.150146484375,291.1499938964844,288.75,287.119873046875,291.15057373046875,297.2010192871094,291.15020751953125,1.0,0.8209615349769592,1.0,1.0,0.3398478329181671,1.0,-4.733747482299805,3.389904260635376,1.3438429832458496,1.59202778339386,0.0,0.0,0.0,177.9989471435547,205.0,0.2369009256362915,-0.0,7512.46826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893980,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8497967720031738,0.3741538822650909,0.3386058211326599,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9743221402168274,0.5545263290405273,0.5257030129432678,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9290205836296082,0.4851324558258056,0.3401688933372497,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9459890723228456,0.5087457299232483,0.4827854931354522,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8133079409599304,0.3248634338378906,1.4711605310440063,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.150634765625,297.2005615234375,291.1502685546875,1.0,0.8242887258529663,1.0,1.0,0.3398466110229492,1.0,-4.739888668060303,3.394197702407837,1.3456907272338867,1.5940918922424316,0.0,0.0,0.0,183.9964904785156,205.0,0.2034402936697006,-0.0,7586.84423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894040,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8404112458229065,0.3742246329784393,0.3389277756214142,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.9632488489151,0.5547789335250854,0.5262105464935303,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.9167614579200744,0.4856135547161102,0.3407030701637268,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.9335347414016724,0.5090517997741699,0.4833431839942932,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8041029572486877,0.3251045048236847,1.4735171794891355,291.1502380371094,291.1499938964844,288.75,287.119873046875,291.150634765625,297.199951171875,291.1502990722656,1.0,0.8279785513877869,1.0,1.0,0.3398453891277313,1.0,-4.746240139007568,3.3986380100250244,1.3476017713546753,1.5962307453155518,0.0,0.0,0.0,190.9022216796875,223.0,0.1502562016248703,-0.0,7669.68212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894100,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8310261368751526,0.374272882938385,0.3392554521560669,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.9510627388954164,0.5550106167793274,0.5267260670661926,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.9048625826835632,0.486071914434433,0.3412418067455292,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.9206595420837402,0.5093375444412231,0.483909398317337,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7944464683532715,0.3253275752067566,1.4759255647659302,291.1502380371094,291.1499938964844,288.75,287.119873046875,291.1506042480469,297.1991882324219,291.1502990722656,1.0,0.8319420218467712,1.0,1.0,0.3398441672325134,1.0,-4.752701282501221,3.4031553268432617,1.3495458364486694,1.5984090566635132,0.0,0.0,0.0,198.52395629882807,223.0,0.080400601029396,-0.0,7759.0361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894160,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8219215869903564,0.3743016421794891,0.3395819664001465,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9384765625,0.5552235841751099,0.5272415280342102,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8940746784210205,0.4865098893642425,0.3417792916297912,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9084725379943848,0.5096051096916199,0.4844760596752167,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.7850338220596313,0.3255342841148376,1.478344440460205,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.1505432128906,297.1982727050781,291.1502380371094,1.0,0.836065411567688,1.0,1.0,0.3398394286632538,1.0,-4.759169578552246,3.407691240310669,1.3514785766601562,1.6006039381027222,0.0,0.0,0.0,206.6025390625,241.0,-0.017200831323862,-0.0,7852.38623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894220,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8130291700363159,0.3743117749691009,0.3399035632610321,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.9260507822036744,0.555418074131012,0.5277522206306458,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8837916851043701,0.4869277477264404,0.3423120975494385,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8976887464523315,0.509854793548584,0.4850385189056396,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.7760682702064514,0.3257249593734741,1.4807515144348145,291.1501159667969,291.1499938964844,288.75,287.119873046875,291.1504211425781,297.1972961425781,291.150146484375,1.0,0.8402928113937378,1.0,1.0,0.3398346900939941,1.0,-4.765588760375977,3.412193775177002,1.353394865989685,1.602783203125,0.0,0.0,0.0,215.0129547119141,241.0,-0.1177472323179245,-0.0,7948.4853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894280,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8041744828224182,0.3743064403533935,0.3402186632156372,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.914376437664032,0.5555967092514038,0.5282560586929321,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8741494417190552,0.4873283207416534,0.3428387939929962,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8876773118972778,0.5100892186164856,0.485594630241394,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.7676876783370972,0.3259021341800689,1.48313570022583,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.1502685546875,297.1961975097656,291.1500549316406,1.0,0.8445742726325989,1.0,1.0,0.3398299813270569,1.0,-4.771932125091553,3.416644334793091,1.355287790298462,1.604936122894287,0.0,0.0,0.0,223.633544921875,259.0,-0.2112496495246887,-0.0,8046.232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894340,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.7955572605133057,0.3742848038673401,0.3405251801013946,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9039314985275269,0.5557582974433899,0.5287504196166992,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8651599287986755,0.4877102673053741,0.3433573246002197,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8782778978347778,0.510307252407074,0.4861418604850769,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.7598960399627686,0.3260650336742401,1.485486626625061,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.1501159667969,297.1950378417969,291.14990234375,1.0,0.8488913178443909,1.0,1.0,0.3398252427577972,1.0,-4.778170108795166,3.4210219383239746,1.357148289680481,1.6070529222488403,0.0,0.0,0.0,232.4270782470703,259.0,-0.2961470484733581,-0.0,8145.19677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894400,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.7874523401260376,0.374250203371048,0.3408235907554626,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8947135806083679,0.5559059381484985,0.5292354822158813,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8568519353866577,0.4880769550800323,0.3438680768013,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8695406913757324,0.5105119943618774,0.4866803288459778,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.7527106404304504,0.3262167572975158,1.487804889678955,291.1496887207031,291.1499938964844,288.75,287.119873046875,291.14990234375,297.1938171386719,291.14971923828125,1.0,0.8532167077064514,1.0,1.0,0.33982053399086,1.0,-4.78430700302124,3.4253292083740234,1.3589776754379272,1.6091341972351074,0.0,0.0,0.0,241.3196258544922,277.0,-0.3729771375656128,-0.0,8244.7841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894460,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.77985018491745,0.3742011487483978,0.341111809015274,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8860642313957214,0.5560376644134521,0.5297086238861084,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8491699695587158,0.4884262084960937,0.34436896443367,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8614308834075928,0.5107015371322632,0.4872075915336609,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.746075451374054,0.3263561129570007,1.4900814294815063,291.1495361328125,291.1499938964844,288.75,287.119873046875,291.1497497558594,297.19256591796875,291.1495666503906,1.0,0.8575401902198792,1.0,1.0,0.339824378490448,1.0,-4.7903151512146,3.4295151233673096,1.36080002784729,1.6111395359039309,0.0,0.0,0.0,250.2935333251953,277.0,-0.3953186571598053,-0.0,8344.728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894520,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.7727541327476501,0.3741410970687866,0.3413918316364288,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8779798746109009,0.5561570525169373,0.5301719903945923,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8420699834823608,0.4887619614601135,0.3448617458343506,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.853925347328186,0.510879397392273,0.4877256453037262,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.7399439811706543,0.3264863193035126,1.492324709892273,291.1493835449219,291.1499938964844,288.75,287.119873046875,291.14959716796875,297.1912841796875,291.1494140625,1.0,0.8618515729904175,1.0,1.0,0.339828222990036,1.0,-4.7962188720703125,3.433626174926758,1.362592697143555,1.6131068468093872,0.0,0.0,0.0,259.3134460449219,280.0,-0.4103832840919494,-0.0,8444.837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894580,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7683702111244202,0.374070405960083,0.3415479063987732,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8730181455612183,0.5562627911567688,0.5305032134056091,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8377764821052551,0.4890830814838409,0.3452560603618622,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8493600487709045,0.5110442638397217,0.4881121218204498,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7362103462219238,0.326606273651123,1.4939552545547483,291.1493225097656,291.1499938964844,288.75,287.119873046875,291.1493835449219,297.1899719238281,291.1493225097656,1.0,0.8644946217536926,1.0,1.0,0.3398320972919464,1.0,-4.800512790679932,3.4366066455841064,1.3639061450958252,1.614580512046814,0.0,0.0,0.0,265.2391052246094,280.0,-0.4062696099281311,-0.0,8512.568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894640,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.7652029395103455,0.3739988505840301,0.3416453599929809,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.869456946849823,0.5563623309135437,0.530768632888794,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8347267508506775,0.4893957674503326,0.3456007838249206,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8461019992828369,0.5112037062644958,0.4884334206581116,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.733539342880249,0.3267245888710022,1.495290756225586,291.1491394042969,291.1499938964844,288.75,287.119873046875,291.149169921875,297.1886901855469,291.1491394042969,1.0,0.8666343092918396,1.0,1.0,0.3398359417915344,1.0,-4.80401611328125,3.4390389919281006,1.364977240562439,1.6157526969909668,0.0,0.0,0.0,269.6967163085937,268.0,-0.4691925048828125,-0.0,8564.8212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894700,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.7649025321006775,0.3739290237426758,0.3415948450565338,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.869213342666626,0.5564566850662231,0.5308728218078613,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8346263766288757,0.4897001087665558,0.3458243608474731,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8459122776985168,0.5113587975502014,0.4885942339897156,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.733395516872406,0.3268433809280395,1.495883584022522,291.1490173339844,291.1499938964844,288.75,287.119873046875,291.1488952636719,297.1875,291.1490173339844,1.0,0.866730809211731,1.0,1.0,0.3398397862911224,1.0,-4.805567741394043,3.440101861953736,1.365465760231018,1.6163102388381958,0.0,0.0,0.0,270.1216125488281,268.0,-0.48368701338768,-0.0,8575.21484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894760,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7660842537879944,0.3738709688186645,0.3414731025695801,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8706825971603394,0.5565539598464966,0.5308944582939148,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8360503911972046,0.4900053441524505,0.3459851443767547,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8473063707351685,0.5115177631378174,0.4886733293533325,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.734561026096344,0.32697194814682,1.4961119890213013,291.1488647460937,291.1499938964844,288.75,287.119873046875,291.14874267578125,297.1864624023437,291.1488647460937,1.0,0.8660680651664734,1.0,1.0,0.3398583233356476,1.0,-4.806143283843994,3.440431833267212,1.3657112121582031,1.6164443492889404,0.0,0.0,0.0,268.42938232421875,256.0,-0.4607026278972626,-0.0,8563.8349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894820,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.7682566046714783,0.373826116323471,0.3413134515285492,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.873292863368988,0.556656002998352,0.5308680534362793,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.8384904265403748,0.4903140068054199,0.3461092710494995,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.8497591018676758,0.5116825699806213,0.4887053072452545,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.7366006374359131,0.3271134793758392,1.496146321296692,291.14874267578125,291.1499938964844,288.75,287.119873046875,291.1486511230469,297.1855773925781,291.14874267578125,1.0,0.8648437857627869,1.0,1.0,0.3398768305778503,1.0,-4.806186676025391,3.440387487411499,1.3657991886138916,1.6163864135742188,0.0,0.0,0.0,265.3984069824219,256.0,-0.3996254801750183,-0.0,8539.0615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894880,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.7711485028266907,0.3737926483154297,0.3411323726177215,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.8767290711402893,0.556762158870697,0.5308118462562561,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.8416693210601807,0.4906256198883056,0.3462105691432953,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.8529844284057617,0.5118525624275208,0.48870849609375,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.7392760515213013,0.3272680342197418,1.4960768222808838,291.148681640625,291.1499938964844,288.75,287.119873046875,291.1485595703125,297.18487548828125,291.1486511230469,1.0,0.8632577061653137,1.0,1.0,0.3398953378200531,1.0,-4.805929183959961,3.4401333332061768,1.3657958507537842,1.6162205934524536,0.0,0.0,0.0,261.4930725097656,244.0,-0.330532044172287,-0.0,8505.7490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894940,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.7746903896331787,0.3737697899341583,0.3409358263015747,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.8809088468551636,0.5568719506263733,0.5307323336601257,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.8455216884613037,0.4909396469593048,0.3462938070297241,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.8569140434265137,0.512027382850647,0.4886894524097442,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.7425316572189331,0.3274360299110412,1.4959394931793213,291.14862060546875,291.1499938964844,288.75,287.119873046875,291.1485290527344,297.1843566894531,291.14862060546875,1.0,0.8613857626914978,1.0,1.0,0.3399138748645782,1.0,-4.805459022521973,3.4397311210632324,1.3657276630401611,1.6159775257110596,0.0,0.0,0.0,256.89111328125,244.0,-0.2523111402988434,-0.0,8465.76171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895000,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485900878906,0.7787202000617981,0.3737546801567077,0.3407317101955414,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485900878906,0.8856437802314758,0.5569836497306824,0.5306391716003418,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485900878906,0.8498916625976562,0.491254448890686,0.3463661670684814,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485900878906,0.8613823652267456,0.5122052431106567,0.4886578321456909,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485900878906,0.7462348341941833,0.3276156485080719,1.4957796335220337,291.1485900878906,291.1499938964844,288.75,287.119873046875,291.1485290527344,297.1839294433594,291.1485900878906,1.0,0.8593466281890869,1.0,1.0,0.339932382106781,1.0,-4.804892063140869,3.4392619132995605,1.365630030632019,1.6156976222991943,0.0,0.0,0.0,251.875244140625,232.0,-0.1696470528841018,-0.0,8421.9462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895060,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.783219575881958,0.3737465739250183,0.3405222594738006,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.890910267829895,0.5570967197418213,0.5305346846580505,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.8547734618186951,0.4915691912174225,0.3464292585849762,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.8663783669471741,0.5123856663703918,0.488616019487381,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.7503836154937744,0.327807068824768,1.4956129789352417,291.14862060546875,291.1499938964844,288.75,287.119873046875,291.14862060546875,297.18365478515625,291.14862060546875,1.0,0.8571745753288269,1.0,1.0,0.3399609625339508,1.0,-4.804264545440674,3.4387130737304688,1.3655515909194946,1.6153558492660522,0.0,0.0,0.0,246.5271148681641,232.0,-0.0330071337521076,-0.0,8375.1396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895120,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.7881084680557251,0.3737430870532989,0.3403104841709137,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8966147303581238,0.5572097897529602,0.5304232835769653,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8600997924804688,0.4918825924396515,0.3464862704277038,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8718253374099731,0.5125671625137329,0.4885682463645935,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.75492262840271,0.3280079364776611,1.4954555034637451,291.1487121582031,291.1499938964844,288.75,287.119873046875,291.14874267578125,297.1834716796875,291.1487121582031,1.0,0.8549274802207947,1.0,1.0,0.3399895429611206,1.0,-4.803621292114258,3.438150644302368,1.3654705286026,1.6150031089782717,0.0,0.0,0.0,240.9886932373047,220.0,0.0994055792689323,-0.0,8326.70703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895180,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7933949828147888,0.3737438023090362,0.3400970697402954,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.902763843536377,0.5573222637176514,0.5303053259849548,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8658946752548218,0.492193728685379,0.3465373814105987,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8777411580085754,0.5127490758895874,0.4885150194168091,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7598769068717957,0.3282185792922973,1.495314121246338,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.1488952636719,297.1833801269531,291.1488647460937,1.0,0.852617621421814,1.0,1.0,0.3400181233882904,1.0,-4.802974224090576,3.4375863075256348,1.3653881549835205,1.614646553993225,0.0,0.0,0.0,235.289306640625,220.0,0.2069859057664871,-0.0,8276.94921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895240,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.7990387082099915,0.3737468719482422,0.3398829698562622,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.9095733165740968,0.5574331283569336,0.5301828384399414,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8721321821212769,0.4925017654895782,0.346584141254425,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8840912580490112,0.5129305124282837,0.4884582459926605,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.7652270197868347,0.3284364938735962,1.4951910972595217,291.14898681640625,291.1499938964844,288.75,287.119873046875,291.1490783691406,297.183349609375,291.14898681640625,1.0,0.8502739071846008,1.0,1.0,0.3400467336177826,1.0,-4.802336692810059,3.437028408050537,1.3653082847595217,1.614291071891785,0.0,0.0,0.0,229.50311279296875,208.0,0.298050969839096,-0.0,8226.529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895300,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.805054783821106,0.3737520277500152,0.3396682441234588,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.9172484278678894,0.5575416684150696,0.5300555229187012,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8788434267044067,0.4928056299686432,0.3466260433197021,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8909006714820862,0.5131106376647949,0.4883975982666015,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.7710050344467163,0.3286622166633606,1.4950909614562988,291.149169921875,291.1499938964844,288.75,287.119873046875,291.1492614746094,297.1833801269531,291.149169921875,1.0,0.8479008674621582,1.0,1.0,0.3400753140449524,1.0,-4.801712512969971,3.4364802837371826,1.365232229232788,1.613938331604004,0.0,0.0,0.0,223.64073181152344,208.0,0.3722750544548034,-0.0,8175.5556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895360,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8113020658493042,0.3737580180168152,0.3394530713558197,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9256458282470704,0.5576472282409668,0.5299239754676819,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.886030912399292,0.4931047856807709,0.3466636836528778,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8981644511222839,0.5132887959480286,0.4883337318897247,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7772166132926941,0.3288939893245697,1.495011806488037,291.1493225097656,291.1499938964844,288.75,287.119873046875,291.1493835449219,297.1834716796875,291.1493225097656,1.0,0.8455109000205994,1.0,1.0,0.3400942981243133,1.0,-4.801102638244629,3.435978412628174,1.3651241064071655,1.6136250495910645,0.0,0.0,0.0,217.7359161376953,196.0,0.384946197271347,-0.0,8124.30810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895420,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.8176833987236023,0.3737643361091614,0.3392373025417328,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.934631884098053,0.5577492713928223,0.5297882556915283,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.8937142491340637,0.4933986365795135,0.3466969430446625,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.9059601426124572,0.5134643912315369,0.4882665574550628,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.7838829755783081,0.329131156206131,1.494952917098999,291.1494445800781,291.1499938964844,288.75,287.119873046875,291.1495361328125,297.18359375,291.1494445800781,1.0,0.8431088924407959,1.0,1.0,0.3401133120059967,1.0,-4.800504207611084,3.435487508773804,1.3650169372558594,1.6133172512054443,0.0,0.0,0.0,211.8024444580078,196.0,0.3898645639419555,-0.0,8072.8896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895480,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8243283033370972,0.3737703859806061,0.3390208780765533,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.944068729877472,0.5578476786613464,0.52964848279953,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.901914358139038,0.4936869144439697,0.3467259705066681,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9148324728012084,0.5136373043060303,0.4881962239742279,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.7910259366035461,0.3293728232383728,1.4949121475219729,291.14959716796875,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.1837463378906,291.14959716796875,1.0,0.8406984210014343,1.0,1.0,0.34013232588768,1.0,-4.799915313720703,3.4350030422210693,1.3649123907089231,1.6130119562149048,0.0,0.0,0.0,205.8510284423828,184.0,0.4007247984409332,-0.0,8021.376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895540,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8313787579536438,0.3737761080265045,0.3388037085533142,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9538235664367676,0.5579421520233154,0.5295044779777527,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9110324382781982,0.4939691424369812,0.3467504382133484,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9247332215309144,0.5138072371482849,0.4881226420402527,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.7986737489700317,0.3296189606189728,1.4948896169662476,291.1497497558594,291.1499938964844,288.75,287.119873046875,291.1498413085937,297.18389892578125,291.1497497558594,1.0,0.838280975818634,1.0,1.0,0.3401513397693634,1.0,-4.79933500289917,3.4345245361328125,1.3648104667663574,1.6127091646194458,0.0,0.0,0.0,199.8857421875,184.0,0.4141290485858917,-0.0,7969.79931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
