time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11895600,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8389751315116882,0.3737815022468567,0.3385859727859497,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9637547731399536,0.5580335259437561,0.529357373714447,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9214510321617126,0.4942463040351867,0.3467712700366974,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9354388117790222,0.5139747858047485,0.4880465567111969,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8068406581878662,0.3298681974411011,1.4948806762695312,291.14990234375,291.1499938964844,288.75,287.119873046875,291.1500244140625,297.18408203125,291.14990234375,1.0,0.835858941078186,1.0,1.0,0.3401703536510467,1.0,-4.798760414123535,3.4340500831604004,1.3647100925445557,1.6124082803726196,0.0,0.0,0.0,193.914291381836,172.0,0.4263716340065002,-0.0,7918.2080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895660,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.847271740436554,0.3737864792346954,0.3383676409721374,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.973732590675354,0.5581207275390625,0.5292060971260071,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.932897448539734,0.4945167899131775,0.3467873632907867,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.946736454963684,0.5141391754150391,0.4879672229290008,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8152481913566589,0.3301211893558502,1.4948880672454834,291.1500244140625,291.1499938964844,288.75,287.119873046875,291.15008544921875,297.18426513671875,291.1500244140625,1.0,0.833432137966156,1.0,1.0,0.3401732444763183,1.0,-4.798191070556641,3.433640241622925,1.3645508289337158,1.6121699810028076,0.0,0.0,0.0,187.93533325195312,172.0,0.354826271533966,-0.0,7866.591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895720,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.856417715549469,0.373790293931961,0.3381483554840088,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9836169481277466,0.5582035183906555,0.5290506482124329,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9450831413269044,0.4947801530361175,0.3467985391616821,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9584011435508728,0.5143000483512878,0.4878846108913421,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8239681124687195,0.3303772211074829,1.4949092864990234,291.15008544921875,291.1499938964844,288.75,287.119873046875,291.1501159667969,297.1844787597656,291.15008544921875,1.0,0.831001341342926,1.0,1.0,0.3401761651039123,1.0,-4.797622680664063,3.4332351684570312,1.3643877506256104,1.6119369268417358,0.0,0.0,0.0,181.9528350830078,175.0,0.2896045446395874,-0.0,7814.96337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895780,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8612731695175171,0.3737928867340088,0.3380419611930847,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9884198307991028,0.5582842230796814,0.5290122032165527,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9513503313064576,0.4950391054153442,0.3468948006629944,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9642534255981444,0.5144595503807068,0.4879196584224701,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8285691738128662,0.3306363821029663,1.4955095052719116,291.15008544921875,291.1499938964844,288.75,287.119873046875,291.1502380371094,297.1846923828125,291.15008544921875,1.0,0.8302339315414429,1.0,1.0,0.3401790559291839,1.0,-4.798533439636231,3.433868885040283,1.3646645545959473,1.6121541261672974,0.0,0.0,0.0,179.05615234375,175.0,0.2193583250045776,-0.0,7795.0595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895840,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8638356328010559,0.3737841546535492,0.3379835188388824,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9908486604690552,0.5583544373512268,0.5290241241455078,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9546461701393129,0.4952837824821472,0.3470258414745331,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.967275857925415,0.5146092772483826,0.4880058467388153,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.831076443195343,0.3308913111686706,1.4963783025741575,291.150146484375,291.1499938964844,288.75,287.119873046875,291.1503295898437,297.1848449707031,291.1501770019531,1.0,0.8299621343612671,1.0,1.0,0.3401819765567779,1.0,-4.800112247467041,3.434965133666992,1.3651468753814695,1.6126317977905271,0.0,0.0,0.0,177.63037109375,193.0,0.2318670898675918,-0.0,7790.09814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895900,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8596698045730591,0.3737618923187256,0.3380610048770904,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9869612455368042,0.5584133267402649,0.5291802883148193,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9497243762016296,0.4955129027366638,0.3472607433795929,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.962590217590332,0.5147485136985779,0.4882370233535766,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8275222778320312,0.3311405181884765,1.4979581832885742,291.150146484375,291.1499938964844,288.75,287.119873046875,291.15045166015625,297.1849365234375,291.1501770019531,1.0,0.8317399621009827,1.0,1.0,0.3401848971843719,1.0,-4.803503513336182,3.437333106994629,1.3661702871322632,1.613678216934204,0.0,0.0,0.0,180.1966247558593,193.0,0.2093760967254638,-0.0,7825.775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895960,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8523866534233093,0.3737163841724396,0.3381997644901275,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9795990586280824,0.5584532022476196,0.5294041633605957,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9406116008758544,0.4957180023193359,0.3475423753261566,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.953853726387024,0.5148692727088928,0.4885365664958954,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8210614919662476,0.3313750624656677,1.4998819828033447,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.1505432128906,297.18487548828125,291.1502685546875,1.0,0.8342796564102173,1.0,1.0,0.340181440114975,1.0,-4.807758331298828,3.440323829650879,1.3674346208572388,1.6150791645050049,0.0,0.0,0.0,184.8861541748047,211.0,0.202847734093666,-0.0,7882.70556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896020,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8437344431877136,0.3736465275287628,0.3383668661117553,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.969914972782135,0.5584723949432373,0.5296617150306702,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.9292479157447816,0.4958977103233337,0.3478454947471618,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.9427249431610109,0.5149698853492737,0.4888702630996704,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8130577802658081,0.3315921425819397,1.5019822120666504,291.1502685546875,291.1499938964844,288.75,287.119873046875,291.15057373046875,297.18463134765625,291.1502990722656,1.0,0.8373755812644958,1.0,1.0,0.3401780128479004,1.0,-4.812440395355225,3.4436135292053223,1.3688267469406128,1.616636037826538,0.0,0.0,0.0,190.92657470703125,211.0,0.1630342453718185,-0.0,7952.72265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896080,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8346742987632751,0.3735544085502624,0.3385471403598785,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.9586941003799438,0.5584721565246582,0.5299361348152161,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.9170874357223512,0.4960536658763885,0.3481580317020416,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.9304087162017822,0.5150514841079712,0.4892212748527527,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.804068386554718,0.3317919671535492,1.5041738748550415,291.1502685546875,291.1499938964844,288.75,287.119873046875,291.15057373046875,297.1842346191406,291.1502990722656,1.0,0.8408302664756775,1.0,1.0,0.3401745855808258,1.0,-4.8173346519470215,3.4470510482788086,1.370283603668213,1.6182725429534912,0.0,0.0,0.0,197.8739776611328,229.0,0.105946771800518,-0.0,8031.28564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896140,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8255751729011536,0.3734405040740967,0.3387329578399658,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.946480631828308,0.5584523677825928,0.5302189588546753,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.9052878618240356,0.4961858987808227,0.3484736680984497,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.91782546043396,0.515113890171051,0.4895810186862945,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7946659326553345,0.3319739997386932,1.5064142942428589,291.1502380371094,291.1499938964844,288.75,287.119873046875,291.1505126953125,297.1836853027344,291.1502685546875,1.0,0.8445477485656738,1.0,1.0,0.3401711583137512,1.0,-4.822333335876465,3.4505608081817627,1.3717724084854126,1.6199514865875244,0.0,0.0,0.0,205.51708984375,229.0,0.0339327938854694,-0.0,8116.21142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896200,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8166427612304688,0.3733081221580505,0.3389178216457367,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9340035915374756,0.558415412902832,0.5305023789405823,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8946135640144348,0.4962973892688751,0.3487871885299682,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9060709476470948,0.5151596069335938,0.4899417757987976,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.7855067253112793,0.3321403563022613,1.5086638927459717,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.15045166015625,297.1830139160156,291.1502380371094,1.0,0.8484169840812683,1.0,1.0,0.3401677310466766,1.0,-4.827338218688965,3.454074621200561,1.3732634782791138,1.621638536453247,0.0,0.0,0.0,213.59646606445312,247.0,-0.0454862639307975,-0.0,8204.94921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896260,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.807720959186554,0.3731577098369598,0.3390985131263733,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.9217933416366576,0.5583613514900208,0.5307826399803162,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8844114542007446,0.4963880777359009,0.349095731973648,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8955989480018616,0.5151885151863098,0.4902996718883514,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.7767501473426819,0.3322909772396087,1.5109045505523682,291.1501159667969,291.1499938964844,288.75,287.119873046875,291.1503295898437,297.1822204589844,291.150146484375,1.0,0.8523950576782227,1.0,1.0,0.3401627242565155,1.0,-4.832302570343018,3.4575657844543457,1.3747366666793823,1.6233233213424685,0.0,0.0,0.0,222.0167388916016,247.0,-0.1360723376274109,-0.0,8296.515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896320,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.7988287806510925,0.3729920387268066,0.3392728567123413,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9104741215705872,0.5582923889160156,0.531056821346283,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8748191595077515,0.4964605569839477,0.3493974208831787,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8857583403587341,0.5152029395103455,0.4906518459320068,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.7685450315475464,0.3324281871318817,1.513122320175171,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.1501770019531,297.1813659667969,291.1500244140625,1.0,0.8564273118972778,1.0,1.0,0.340157687664032,1.0,-4.837192535400391,3.461005449295044,1.3761869668960571,1.6249854564666748,0.0,0.0,0.0,230.6443328857422,265.0,-0.2247213870286941,-0.0,8389.6572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896380,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.7903664708137512,0.372810423374176,0.3394388854503631,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9005054831504822,0.5582075119018555,0.5313225388526917,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8658517599105835,0.4965135157108307,0.349690318107605,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8765095472335815,0.5152018666267395,0.4909959137439728,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.7608974575996399,0.3325514495372772,1.5153076648712158,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.1500244140625,297.1803894042969,291.1498718261719,1.0,0.8604962825775146,1.0,1.0,0.3401526808738708,1.0,-4.841980934143066,3.464374303817749,1.3776065111160278,1.6266145706176758,0.0,0.0,0.0,239.4429473876953,265.0,-0.3055419027805328,-0.0,8483.951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896440,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.7824182510375977,0.3726163506507873,0.339597076177597,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8914279937744141,0.5581098794937134,0.5315799117088318,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8575447201728821,0.496550589799881,0.3499749004840851,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8679044842720032,0.5151885151863098,0.4913320243358612,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.7538310885429382,0.3326640427112579,1.5174614191055298,291.1496887207031,291.1499938964844,288.75,287.119873046875,291.1498107910156,297.17938232421875,291.14971923828125,1.0,0.864574134349823,1.0,1.0,0.3401476740837097,1.0,-4.846671581268311,3.4676742553710938,1.3789974451065063,1.6282191276550293,0.0,0.0,0.0,248.33604431152344,283.0,-0.3770537078380584,-0.0,8578.779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896500,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7749727964401245,0.3724085390567779,0.3397456109523773,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8829032182693481,0.5579979419708252,0.5318267345428467,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8498480916023254,0.4965696036815643,0.3502491116523742,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8599098324775696,0.5151612758636475,0.4916580319404602,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7472960352897644,0.3327651023864746,1.5195764303207395,291.1495056152344,291.1499938964844,288.75,287.119873046875,291.1496276855469,297.1783447265625,291.1495361328125,1.0,0.8686510920524597,1.0,1.0,0.3401426374912262,1.0,-4.851242065429688,3.470889091491699,1.3803530931472778,1.6297938823699951,0.0,0.0,0.0,257.3056640625,283.0,-0.4371801316738128,-0.0,8673.8818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896560,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.7680243253707886,0.3721886277198791,0.3398849666118622,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8749287724494934,0.5578732490539551,0.532063364982605,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8427155017852783,0.496572196483612,0.3505133092403412,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8524962663650513,0.5151216983795166,0.4919742345809936,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.7412464618682861,0.3328564465045929,1.521655559539795,291.1493530273437,291.1499938964844,288.75,287.119873046875,291.14947509765625,297.17724609375,291.1493835449219,1.0,0.8727172017097473,1.0,1.0,0.3401502072811126,1.0,-4.855699062347412,3.473975896835327,1.381723403930664,1.6312916278839111,0.0,0.0,0.0,266.32183837890625,286.0,-0.4222878813743591,-0.0,8769.0361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896620,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7636990547180176,0.3719590008258819,0.3399004638195038,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8699926733970642,0.5577366352081299,0.5321686863899231,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8383371829986572,0.4965600073337555,0.3506782650947571,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8479447364807129,0.5150704979896545,0.492159366607666,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7375547289848328,0.3329386711120605,1.5231229066848757,291.1493225097656,291.1499938964844,288.75,287.119873046875,291.1493225097656,297.1761474609375,291.1493225097656,1.0,0.8751241564750671,1.0,1.0,0.3401577770709991,1.0,-4.858548641204834,3.475928544998169,1.382620334625244,1.6323003768920898,0.0,0.0,0.0,272.2203369140625,286.0,-0.3739670813083648,-0.0,8831.068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896680,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.7605428695678711,0.3717285096645355,0.3398573100566864,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8664118647575378,0.5575945377349854,0.5322088599205017,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8351739645004272,0.4965397417545318,0.350793182849884,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8446597456932068,0.5150142908096313,0.4922797381877899,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.7349031567573547,0.3330194056034088,1.5242962837219238,291.149169921875,291.1499938964844,288.75,287.119873046875,291.1491394042969,297.1750793457031,291.149169921875,1.0,0.8770351409912109,1.0,1.0,0.3401653468608856,1.0,-4.860611438751221,3.47733473777771,1.383276343345642,1.6330095529556274,0.0,0.0,0.0,276.64947509765625,274.0,-0.4054213762283325,-0.0,8877.34765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896740,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.7601413726806641,0.3714994788169861,0.3396654427051544,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.8660459518432617,0.5574478507041931,0.5320878624916077,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.8348984718322754,0.4965125620365143,0.3507871925830841,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.844358503818512,0.5149539709091187,0.4922393262386322,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.7347308993339539,0.3331004083156585,1.524724006652832,291.1490783691406,291.1499938964844,288.75,287.119873046875,291.14892578125,297.1741027832031,291.1490783691406,1.0,0.8769158124923706,1.0,1.0,0.3401729464530945,1.0,-4.860716342926025,3.477367401123047,1.3833489418029783,1.6330995559692385,0.0,0.0,0.0,277.0288391113281,274.0,-0.3965190947055816,-0.0,8880.9736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896800,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.7611426711082458,0.3712815642356872,0.3394027352333069,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.8673155903816223,0.5573043823242188,0.5318855047225952,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.8360936045646667,0.4964866936206817,0.3507197499275207,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.8455752730369568,0.5148974061012268,0.4921180009841919,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.7358251810073853,0.3331909477710724,1.5247901678085327,291.14892578125,291.1499938964844,288.75,287.119873046875,291.14874267578125,297.1732482910156,291.14892578125,1.0,0.8760543465614319,1.0,1.0,0.3401805162429809,1.0,-4.859855175018311,3.476728916168213,1.3831262588500977,1.632823467254639,0.0,0.0,0.0,275.3106689453125,262.0,-0.4348130822181701,-0.0,8862.73046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896860,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7630881071090698,0.3710759282112121,0.3391012847423553,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8696824312210083,0.5571655631065369,0.531635046005249,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8382743000984192,0.496463268995285,0.3506153523921966,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8478124737739563,0.51484614610672,0.4919491708278656,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7377720475196838,0.3332939743995666,1.5246598720550537,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.1486511230469,297.172607421875,291.1488037109375,1.0,0.8746354579925537,1.0,1.0,0.3402004539966583,1.0,-4.858456611633301,3.475668430328369,1.382788062095642,1.6323107481002808,0.0,0.0,0.0,272.252685546875,262.0,-0.3692769408226013,-0.0,8830.8916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896920,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.7657368183135986,0.3708812296390533,0.3387769758701324,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8728635311126709,0.5570311546325684,0.5313540101051331,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8411868810653687,0.496441513299942,0.3504866063594818,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8508111238479614,0.5147998929023743,0.4917502999305725,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.7403553128242493,0.3334099650382995,1.5244202613830566,291.1487731933594,291.1499938964844,288.75,287.119873046875,291.14862060546875,297.172119140625,291.1487731933594,1.0,0.8728455305099487,1.0,1.0,0.3402204215526581,1.0,-4.856741428375244,3.474384307861328,1.3823572397232056,1.6316819190979004,0.0,0.0,0.0,268.2923583984375,250.0,-0.2743561565876007,-0.0,8790.1240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896980,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.7689751386642456,0.3706961274147033,0.3384377360343933,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.8767241835594177,0.5569002628326416,0.5310510396957397,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.8447147607803345,0.4964199960231781,0.3503395915031433,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.8544517159461975,0.5147578120231628,0.491530179977417,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.743476927280426,0.3335390985012054,1.5241185426712036,291.14874267578125,291.1499938964844,288.75,287.119873046875,291.14862060546875,297.1717834472656,291.14874267578125,1.0,0.8707869648933411,1.0,1.0,0.3402403891086578,1.0,-4.854825973510742,3.4729607105255127,1.381865382194519,1.6309806108474731,0.0,0.0,0.0,263.6727600097656,250.0,-0.1789485365152359,-0.0,8742.9921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897040,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.7726686000823975,0.370517760515213,0.3380903303623199,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8811057806015015,0.5567710995674133,0.5307345986366272,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8487234711647034,0.4963966906070709,0.3501802980899811,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8585939407348633,0.5147180557250977,0.4912970662117004,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.7470231056213379,0.3336795568466186,1.523794412612915,291.1487731933594,291.1499938964844,288.75,287.119873046875,291.1486511230469,297.1716003417969,291.14874267578125,1.0,0.8685640692710876,1.0,1.0,0.3402603566646576,1.0,-4.852810859680176,3.4714677333831787,1.3813430070877075,1.6302417516708374,0.0,0.0,0.0,258.6461181640625,238.0,-0.0836073085665702,-0.0,8692.0615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897100,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.776803731918335,0.3703452944755554,0.3377367556095123,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8859899640083313,0.5566429495811462,0.5304067134857178,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.853207528591156,0.496370255947113,0.3500098288059234,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8632292151451111,0.5146798491477966,0.4910531044006347,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7509922981262207,0.3338313400745392,1.523462176322937,291.1488037109375,291.1499938964844,288.75,287.119873046875,291.1487121582031,297.1715393066406,291.1488037109375,1.0,0.8662078380584717,1.0,1.0,0.3402803242206573,1.0,-4.850727558135986,3.4699277877807617,1.380799651145935,1.6294766664505005,0.0,0.0,0.0,253.2881622314453,238.0,0.0090169161558151,-0.0,8638.1123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897160,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.7813093662261963,0.3701763451099396,0.3373798131942749,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.8912917971611023,0.5565142631530762,0.5300713181495667,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.858103334903717,0.4963392615318298,0.349831074476242,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.868287205696106,0.5146416425704956,0.4908020794391632,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.7553314566612244,0.3339923322200775,1.5231372117996216,291.1488952636719,291.1499938964844,288.75,287.119873046875,291.1488342285156,297.1716003417969,291.1488952636719,1.0,0.8637731671333313,1.0,1.0,0.3403052985668182,1.0,-4.848618030548096,3.468351125717163,1.3802670240402222,1.628681182861328,0.0,0.0,0.0,247.7354278564453,226.0,0.1223160475492477,-0.0,8582.474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897220,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.7861756086349487,0.3700098693370819,0.3370203077793121,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8969969153404236,0.5563840866088867,0.5297292470932007,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8634114265441895,0.4963020980358124,0.3496442437171936,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8737637400627136,0.5146023631095886,0.490544855594635,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.7600444555282593,0.3341621458530426,1.522827386856079,291.1490173339844,291.1499938964844,288.75,287.119873046875,291.14898681640625,297.1717224121094,291.1490173339844,1.0,0.861280083656311,1.0,1.0,0.3403302729129791,1.0,-4.846497535705566,3.4667656421661377,1.3797320127487185,1.627878189086914,0.0,0.0,0.0,242.03775024414065,226.0,0.2271022051572799,-0.0,8525.6298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897280,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.791376531124115,0.3698444962501526,0.3366590738296509,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.9030736088752748,0.5562517642974854,0.5293821692466736,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8691167831420898,0.4962584972381592,0.3494508862495422,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8796374201774597,0.5145612359046936,0.4902830123901367,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.7651193141937256,0.3343386650085449,1.5225337743759155,291.149169921875,291.1499938964844,288.75,287.119873046875,291.149169921875,297.17193603515625,291.149169921875,1.0,0.8587514758110046,1.0,1.0,0.34035524725914,1.0,-4.8443756103515625,3.465179443359375,1.379196047782898,1.627072811126709,0.0,0.0,0.0,236.25523376464844,214.0,0.3154448568820953,-0.0,8468.125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897340,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.7969259023666382,0.3696794807910919,0.336295872926712,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.9098132252693176,0.5561160445213318,0.5290294885635376,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.875245213508606,0.4962062239646911,0.3492496907711029,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8859296441078186,0.514517068862915,0.4900158047676086,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.7705822587013245,0.3345223367214203,1.5222607851028442,291.1493530273437,291.1499938964844,288.75,287.119873046875,291.1493835449219,297.17218017578125,291.1493530273437,1.0,0.8561919331550598,1.0,1.0,0.3403802216053009,1.0,-4.842254161834717,3.4635939598083496,1.3786600828170776,1.6262656450271606,0.0,0.0,0.0,230.3997039794922,214.0,0.3877761662006378,-0.0,8410.06640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897400,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8028096556663513,0.3695138990879059,0.3359311819076538,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.9173498153686525,0.555976927280426,0.5286725163459778,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8817940950393677,0.4961461722850799,0.3490423560142517,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8926312327384949,0.5144696831703186,0.4897445440292358,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.7764307856559753,0.3347109258174896,1.5220046043395996,291.1495361328125,291.1499938964844,288.75,287.119873046875,291.1495666503906,297.1724853515625,291.1495361328125,1.0,0.8536151051521301,1.0,1.0,0.3404051959514618,1.0,-4.840134143829346,3.462010145187378,1.378124117851257,1.625457525253296,0.0,0.0,0.0,224.5083465576172,202.0,0.4494793713092804,-0.0,8351.7685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897460,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8089962601661682,0.3693471252918243,0.335564523935318,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.925579845905304,0.5558333396911621,0.5283102989196777,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8887928128242493,0.4960764050483703,0.3488275408744812,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8997670412063599,0.5144180655479431,0.4894682765007019,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.7826932668685913,0.3349047005176544,1.5217673778533936,291.1496887207031,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.1728515625,291.1496887207031,1.0,0.8510218858718872,1.0,1.0,0.3404165804386139,1.0,-4.838013648986816,3.460477590560913,1.3775362968444824,1.6246988773345947,0.0,0.0,0.0,218.5844268798828,202.0,0.4293760359287262,-0.0,8293.25,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897520,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8152964115142822,0.3691785335540771,0.335195928812027,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.934372067451477,0.5556852221488953,0.52794349193573,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8962544202804565,0.4959974288940429,0.3486061692237854,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.907477855682373,0.5143619775772095,0.4891875684261322,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7893807888031006,0.3351021111011505,1.5215450525283811,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.1498413085937,297.1732177734375,291.1498107910156,1.0,0.8484179973602295,1.0,1.0,0.3404279947280884,1.0,-4.8358893394470215,3.4589459896087646,1.3769434690475464,1.62394118309021,0.0,0.0,0.0,212.64483642578125,190.0,0.4027473032474518,-0.0,8234.63671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897580,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8218134045600891,0.3690071403980255,0.3348245322704315,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.9436116814613342,0.5555307865142822,0.5275704264640808,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.904223084449768,0.4959061741828918,0.3483759462833404,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.9162604808807372,0.5142996907234192,0.4889006912708282,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.7965225577354431,0.3353037536144256,1.521340250968933,291.14996337890625,291.1499938964844,288.75,287.119873046875,291.14996337890625,297.1736145019531,291.14996337890625,1.0,0.8458027243614197,1.0,1.0,0.3404393792152405,1.0,-4.833755493164063,3.45740818977356,1.3763474225997925,1.6231789588928225,0.0,0.0,0.0,206.68955993652344,190.0,0.3926900029182434,-0.0,8175.9013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897640,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8286793231964111,0.3688334822654724,0.3344510495662689,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.9531636238098145,0.5553716421127319,0.5271928906440735,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9132417440414428,0.4958058595657348,0.3481394648551941,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9259809851646424,0.5142327547073364,0.4886093735694885,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8041315674781799,0.3355079591274261,1.5211467742919922,291.1501159667969,291.1499938964844,288.75,287.119873046875,291.1501159667969,297.1740417480469,291.15008544921875,1.0,0.8431800007820129,1.0,1.0,0.3404507637023926,1.0,-4.831612586975098,3.4558639526367188,1.3757485151290894,1.6224123239517212,0.0,0.0,0.0,200.7300262451172,178.0,0.3894733190536499,-0.0,8117.14404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897700,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8360449075698853,0.3686566650867462,0.3340746462345123,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.9629092812538148,0.5552061796188354,0.5268092751502991,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.9234177470207214,0.4956935346126556,0.347894549369812,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.936451017856598,0.5141595005989075,0.4883119761943817,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.812075138092041,0.3357153236865997,1.5209672451019287,291.1502380371094,291.1499938964844,288.75,287.119873046875,291.1502380371094,297.1744689941406,291.1502380371094,1.0,0.8405486941337585,1.0,1.0,0.340462177991867,1.0,-4.829455375671387,3.454310178756714,1.3751449584960938,1.621639609336853,0.0,0.0,0.0,194.7638702392578,178.0,0.3916066288948059,-0.0,8058.32080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
