time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11897760,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8440569639205933,0.3684768080711365,0.333695650100708,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9727171063423156,0.5550349950790405,0.5264204144477844,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9345071911811828,0.4955707192420959,0.3476424515247345,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9474678635597228,0.5140804648399353,0.488009363412857,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8201989531517029,0.33592489361763,1.5207982063293457,291.1503295898437,291.1499938964844,288.75,287.119873046875,291.1502990722656,297.1748962402344,291.1503295898437,1.0,0.8379102349281311,1.0,1.0,0.3404582440853119,1.0,-4.827283382415772,3.4528043270111084,1.374478816986084,1.6209187507629397,0.0,0.0,0.0,188.79600524902344,166.0,0.317097008228302,-0.0,7999.4736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897820,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.8528704643249512,0.3682934045791626,0.3333135545253753,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.9824596047401428,0.5548574328422546,0.5260257124900818,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.9462671279907228,0.4954364597797394,0.3473824858665466,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.9588318467140198,0.5139949917793274,0.4877007901668548,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.8287745714187622,0.3361364901065826,1.5206388235092163,291.150390625,291.1499938964844,288.75,287.119873046875,291.1503295898437,297.17535400390625,291.1503601074219,1.0,0.8352643251419067,1.0,1.0,0.3404543399810791,1.0,-4.82509183883667,3.451288938522339,1.373802661895752,1.6201940774917605,0.0,0.0,0.0,182.8267974853516,166.0,0.2484252750873565,-0.0,7940.58349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897880,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8626447916030884,0.3681057095527649,0.3329277634620666,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9920079708099364,0.5546724200248718,0.5256240963935852,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9584516286849976,0.4952889680862427,0.3471134006977081,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9703410863876344,0.5139018893241882,0.4873852133750915,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8380846977233887,0.3363500237464905,1.5204888582229614,291.1504211425781,291.1499938964844,288.75,287.119873046875,291.1503601074219,297.1758117675781,291.1504211425781,1.0,0.8326101899147034,1.0,1.0,0.3404504060745239,1.0,-4.822874069213867,3.4497556686401367,1.37311851978302,1.6194597482681274,0.0,0.0,0.0,176.85623168945312,184.0,0.2032348811626434,-0.0,7881.623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897940,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8621581792831421,0.3679148554801941,0.3327675461769104,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9916105270385742,0.5544853210449219,0.5254589915275574,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9579436182975768,0.4951351583003998,0.3470166027545929,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9699044823646544,0.5138066411018372,0.4873061180114746,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8379355072975159,0.3365669548511505,1.5214861631393433,291.1503295898437,291.1499938964844,288.75,287.119873046875,291.1504821777344,297.1763000488281,291.1503295898437,1.0,0.8332796692848206,1.0,1.0,0.3404465019702911,1.0,-4.823606014251709,3.4502949714660645,1.373310923576355,1.6196202039718628,0.0,0.0,0.0,177.07257080078125,184.0,0.1209804862737655,-0.0,7886.595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898000,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.8566756248474121,0.3677002489566803,0.3327029347419739,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.9864606261253356,0.5542789101600647,0.5253970623016357,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.9513209462165833,0.494954764842987,0.3469913601875305,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.9637381434440612,0.5136918425559998,0.4873301088809967,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.8331830501556396,0.3367719054222107,1.5230084657669067,291.150390625,291.1499938964844,288.75,287.119873046875,291.1506042480469,297.1766662597656,291.1504211425781,1.0,0.8349395394325256,1.0,1.0,0.3404425680637359,1.0,-4.825663089752197,3.4517524242401123,1.373910665512085,1.6202956438064575,0.0,0.0,0.0,180.25198364257807,202.0,0.176169753074646,-0.0,7921.7919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898060,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8486008048057556,0.3674089908599853,0.3326670229434967,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9781387448310852,0.5540000796318054,0.5253696441650391,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.941003143787384,0.4946949481964111,0.3469865322113037,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.953970193862915,0.5135040879249573,0.4873881340026855,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8259652853012085,0.336908608675003,1.5247207880020142,291.1503295898437,291.1499938964844,288.749755859375,287.1197814941406,291.1503601074219,297.17633056640625,291.1503295898437,1.0,0.8373424410820007,1.0,1.0,0.3404340744018554,1.0,-4.828163146972656,3.453533887863159,1.374629259109497,1.6211612224578855,0.0,0.0,0.0,185.2845764160156,202.0,-0.0491658374667167,-0.0,7974.2724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898120,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8391478061676025,0.3670078217983246,0.3325954675674438,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9672712683677672,0.553613543510437,0.5253080725669861,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9282997846603394,0.4943215847015381,0.3469520211219787,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9416374564170836,0.5132073760032654,0.4874111711978912,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8172202706336975,0.3369350433349609,1.526272535324097,291.1498107910156,291.1499938964844,288.74908447265625,287.1195068359375,291.14947509765625,297.1749267578125,291.1497802734375,1.0,0.8401824831962585,1.0,1.0,0.3404256105422973,1.0,-4.830205917358398,3.45499324798584,1.3752124309539795,1.6219037771224976,0.0,0.0,0.0,191.69854736328125,220.0,-0.792051374912262,-0.0,8036.24462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898180,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.8291541934013367,0.3665109574794769,0.3324703872203827,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.9545369744300842,0.5531312823295593,0.5251916646957397,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.914673924446106,0.4938477873802185,0.3468731343746185,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.9278814792633056,0.5128134489059448,0.4873779416084289,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8074148297309875,0.336858868598938,1.527540683746338,291.1487121582031,291.1499938964844,288.7479553222656,287.1190795898437,291.1479797363281,297.1725769042969,291.1486511230469,1.0,0.843288242816925,1.0,1.0,0.3404171168804168,1.0,-4.831495761871338,3.4559245109558105,1.3755710124969482,1.622410535812378,0.0,0.0,0.0,199.1361694335937,220.0,-1.868620038032532,-0.0,8103.45263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898240,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.8191578388214111,0.3659376502037048,0.3322958648204803,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.9408929944038392,0.5525709986686707,0.5250227451324463,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.9019059538841248,0.4932920634746551,0.3467525243759155,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.914152204990387,0.5123398303985596,0.4872906804084778,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.7970577478408813,0.3366963863372803,1.5285236835479736,291.1471252441406,291.1499938964844,288.7463684082031,287.11846923828125,291.1459350585937,297.1694641113281,291.14703369140625,1.0,0.8465206027030945,1.0,1.0,0.3404086232185364,1.0,-4.8320512771606445,3.456341505050659,1.3757097721099854,1.6226807832717896,0.0,0.0,0.0,207.21295166015625,238.0,-3.1113698482513428,-0.0,8172.7685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898300,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.8090904355049133,0.3652933239936828,0.3320718109607696,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.9270769357681274,0.5519368648529053,0.5247998833656311,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.8901274800300598,0.4926590323448181,0.3465893566608429,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.901643455028534,0.511790931224823,0.4871479272842407,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.7869077920913696,0.3364515006542206,1.5292104482650757,291.14501953125,291.1499938964844,288.7443542480469,287.11767578125,291.14337158203125,297.16571044921875,291.1448974609375,1.0,0.8498145937919617,1.0,1.0,0.3404001295566559,1.0,-4.83185338973999,3.456230401992798,1.3756227493286133,1.6227067708969116,0.0,0.0,0.0,215.7600250244141,238.0,-4.415868282318115,-0.0,8242.6748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898360,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14276123046875,0.7989137172698975,0.3645896911621094,0.3318028450012207,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427307128906,0.9139629006385804,0.5512400269508362,0.5245271325111389,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427307128906,0.8789575695991516,0.4919600784778595,0.3463869988918304,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427307128906,0.8903236985206604,0.5111778378486633,0.486953854560852,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14276123046875,0.7772656083106995,0.3361363708972931,1.5296236276626587,291.1427001953125,291.1499938964844,288.7419128417969,287.1167297363281,291.1408386230469,297.1614990234375,291.142578125,1.0,0.8531109094619751,1.0,1.0,0.3404682874679565,1.0,-4.830961227416992,3.4553418159484863,1.3756195306777954,1.6222283840179443,0.0,0.0,0.0,224.5921630859375,256.0,-5.311205863952637,-0.0,8311.8662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898420,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.7892037630081177,0.3638323843479156,0.3314908444881439,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.9023383855819702,0.5504854917526245,0.52420574426651,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.8685219287872314,0.4912003874778747,0.3461464643478393,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.8796800971031189,0.5105056762695312,0.4867097437381744,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.7682428956031799,0.3357570767402649,1.5297727584838867,291.14013671875,291.1499938964844,288.739013671875,287.1156005859375,291.137939453125,297.1568908691406,291.1399841308594,1.0,0.8563768267631531,1.0,1.0,0.3405364453792572,1.0,-4.829400062561035,3.453963041305542,1.3754370212554932,1.6215262413024902,0.0,0.0,0.0,233.6080780029297,256.0,-6.194848537445068,-0.0,8379.5859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898480,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.7800917625427246,0.3630296885967254,0.3311416208744049,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.8919859528541565,0.5496816039085388,0.5238417387008667,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372375488281,0.8588674068450928,0.4903886914253235,0.345872551202774,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.8697801828384399,0.5097830891609192,0.4864219129085541,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.7598860859870911,0.3353241384029388,1.529695987701416,291.13720703125,291.1499938964844,288.7357482910156,287.1142883300781,291.1346435546875,297.1520080566406,291.13702392578125,1.0,0.8595978617668152,1.0,1.0,0.3406046330928802,1.0,-4.827261447906494,3.4521796703338623,1.375082015991211,1.6206423044204712,0.0,0.0,0.0,242.7315826416016,274.0,-7.166037559509277,-0.0,8445.5869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898540,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.7715746760368347,0.3621784150600433,0.33075150847435,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.8822741508483887,0.5488244295120239,0.5234306454658508,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.849943995475769,0.4895206987857818,0.3455617129802704,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.8605976104736328,0.5090060830116272,0.4860857725143432,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.7521552443504333,0.3348346948623657,1.5293760299682615,291.13385009765625,291.1499938964844,288.7320251464844,287.11285400390625,291.1309509277344,297.1468811035156,291.1336669921875,1.0,0.86275714635849,1.0,1.0,0.3406727910041809,1.0,-4.824496269226074,3.449957847595215,1.374538540840149,1.6195533275604248,0.0,0.0,0.0,251.93316650390625,274.0,-8.155426025390625,-0.0,8509.380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898600,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302490234375,0.7636577486991882,0.3612869381904602,0.3303268551826477,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.8732160329818726,0.5479226112365723,0.5229794383049011,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.841702938079834,0.48860564827919,0.3452194035053253,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.8521104454994202,0.5081837177276611,0.4857086539268493,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.7450170516967773,0.3342994749546051,1.5288559198379517,291.13018798828125,291.1499938964844,288.7279357910156,287.1112365722656,291.1269226074219,297.1416015625,291.12994384765625,1.0,0.8658555746078491,1.0,1.0,0.3407409489154815,1.0,-4.821208477020264,3.4473702907562256,1.3738383054733276,1.6182979345321655,0.0,0.0,0.0,261.1735534667969,277.0,-9.155118942260742,-0.0,8571.0859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898660,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272888183594,0.7584382891654968,0.3603564202785492,0.3297516107559204,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12725830078125,0.8673039674758911,0.5469757318496704,0.5223650336265564,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12725830078125,0.8363205790519714,0.4876435399055481,0.3447548449039459,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12725830078125,0.8466007709503174,0.5073152184486389,0.4851674735546112,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273193359375,0.7403745651245117,0.3337181210517883,1.527555227279663,291.1272277832031,291.1499938964844,288.7234191894531,287.1094665527344,291.1243896484375,297.1361999511719,291.1270751953125,1.0,0.8672372102737427,1.0,1.0,0.3410958051681518,1.0,-4.815887451171875,3.442272424697876,1.373615264892578,1.6153371334075928,0.0,0.0,0.0,267.3053894042969,277.0,-8.558189392089844,-0.0,8597.92578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898720,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246643066406,0.7544295191764832,0.3594024777412414,0.3290952742099762,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246032714844,0.8628076314926147,0.5459972023963928,0.5216585993766785,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.8322039246559143,0.4866487383842468,0.3442212641239166,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246032714844,0.8424174189567566,0.506413996219635,0.4845331907272339,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246643066406,0.7368345260620117,0.3331043422222137,1.525812029838562,291.1246032714844,291.1499938964844,288.7185363769531,287.1075134277344,291.1217041015625,297.1307983398437,291.1243896484375,1.0,0.8680697679519653,1.0,1.0,0.3414506912231445,1.0,-4.809410572052002,3.436299085617065,1.3731112480163574,1.611889362335205,0.0,0.0,0.0,271.9540405273437,265.0,-8.116066932678223,-0.0,8607.3173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898780,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.7531496286392212,0.3584277629852295,0.3282710611820221,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.121826171875,0.8615385293960571,0.544988214969635,0.5207674503326416,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1218566894531,0.8309910297393799,0.4856230318546295,0.3435506224632263,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1218566894531,0.8412376642227173,0.505481481552124,0.4837132096290588,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.735818088054657,0.3324613869190216,1.5231921672821045,291.121826171875,291.1499938964844,288.7132568359375,287.1054077148437,291.11871337890625,297.1254577636719,291.12158203125,1.0,0.866817057132721,1.0,1.0,0.3418055772781372,1.0,-4.800652980804443,3.42873215675354,1.3719207048416138,1.6077319383621216,0.0,0.0,0.0,272.5614624023437,265.0,-8.083083152770996,-0.0,8573.2490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898840,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.753227710723877,0.3574416935443878,0.3273563086986542,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187438964844,0.8618792295455933,0.5439563393592834,0.5197709202766418,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.8312313556671143,0.4845744967460632,0.3428020477294922,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.8415552973747253,0.504525363445282,0.4827871322631836,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.7360612750053406,0.3317992091178894,1.5200825929641724,291.1187438964844,291.1499938964844,288.70758056640625,287.1031494140625,291.1154479980469,297.1202697753906,291.1184997558594,1.0,0.864767849445343,1.0,1.0,0.3421604335308075,1.0,-4.790607929229736,3.420275926589966,1.3703320026397705,1.6031173467636108,0.0,0.0,0.0,271.0669250488281,253.0,-8.374016761779785,-0.0,8516.3359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898900,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155090332031,0.7541945576667786,0.3564447462558746,0.3263823390007019,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1154479980469,0.8632744550704956,0.5429022312164307,0.5187013149261475,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.115478515625,0.8324218392372131,0.4835037291049957,0.3419994711875915,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1154479980469,0.8428534865379333,0.5035465359687805,0.4817874133586883,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155090332031,0.7371297478675842,0.3311205804347992,1.5166471004486084,291.11541748046875,291.1499938964844,288.7015686035156,287.1007385253906,291.1119384765625,297.1152648925781,291.1151733398437,1.0,0.8621030449867249,1.0,1.0,0.3425153195858001,1.0,-4.779697418212891,3.411222219467163,1.368475079536438,1.5982171297073364,0.0,0.0,0.0,268.2207946777344,253.0,-8.801644325256348,-0.0,8444.7568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898960,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1130065917969,0.7557923197746277,0.3554379343986511,0.3253662288188934,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11297607421875,0.8654192686080933,0.5418280363082886,0.5175775289535522,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11297607421875,0.8342835307121277,0.4824128448963165,0.3411568105220794,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11297607421875,0.8448486328125,0.5025472044944763,0.4807330667972564,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1130065917969,0.7387838363647461,0.3304281830787658,1.512980818748474,291.11297607421875,291.1499938964844,288.6951599121094,287.0981750488281,291.11016845703125,297.1104736328125,291.11279296875,1.0,0.8590154647827148,1.0,1.0,0.3431730568408966,1.0,-4.768162727355957,3.4006049633026123,1.3675576448440552,1.5919808149337769,0.0,0.0,0.0,264.4718322753906,241.0,-7.674613952636719,-0.0,8363.3603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899020,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.111083984375,0.7578977346420288,0.3544241487979889,0.3243189454078674,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1110534667969,0.8681662678718567,0.5407370328903198,0.516411304473877,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1110534667969,0.8366814851760864,0.481305181980133,0.3402828276157379,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1110534667969,0.8474047183990479,0.5015304088592529,0.4796357452869415,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.111083984375,0.7409082651138306,0.3297248184680938,1.5091402530670166,291.11102294921875,291.1499938964844,288.6884155273437,287.095458984375,291.1083679199219,297.1058654785156,291.11083984375,1.0,0.8556145429611206,1.0,1.0,0.343830794095993,1.0,-4.756150722503662,3.389590263366699,1.3665605783462524,1.5855140686035156,0.0,0.0,0.0,260.0687561035156,241.0,-6.716281890869141,-0.0,8274.927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899080,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1090393066406,0.7604084610939026,0.3534007668495178,0.3232480883598327,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1090087890625,0.8713934421539307,0.5396274924278259,0.5152115821838379,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1090393066406,0.8395062685012817,0.4801787137985229,0.3393839597702026,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1090087890625,0.8504106402397156,0.5004944801330566,0.4785043001174927,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10906982421875,0.7434095740318298,0.329009860754013,1.5051686763763428,291.1090087890625,291.1499938964844,288.6813049316406,287.09259033203125,291.1063537597656,297.1014709472656,291.1087951660156,1.0,0.851988673210144,1.0,1.0,0.3444885313510895,1.0,-4.743772506713867,3.378333806991577,1.3654389381408691,1.5789296627044678,0.0,0.0,0.0,255.2171630859375,229.0,-6.2928242683410645,-0.0,8181.68896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899140,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069030761719,0.7632461786270142,0.3523658215999603,0.322157472372055,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068725585937,0.8750070333480835,0.5384984016418457,0.5139833688735962,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068725585937,0.8426766991615295,0.4790323674678802,0.3384638428688049,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068725585937,0.8537826538085938,0.4994385540485382,0.477343887090683,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069030761719,0.7462180256843567,0.3282825648784637,1.5010926723480225,291.1068420410156,291.1499938964844,288.6738586425781,287.0895690917969,291.1041564941406,297.09722900390625,291.10662841796875,1.0,0.8482019305229187,1.0,1.0,0.3451462686061859,1.0,-4.731091976165772,3.3668811321258545,1.3642109632492063,1.5722463130950928,0.0,0.0,0.0,250.0721893310547,229.0,-6.204470634460449,-0.0,8085.23876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899200,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045837402344,0.7663737535476685,0.3513165116310119,0.3210477828979492,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10455322265625,0.8789615631103516,0.537347137928009,0.5127276182174683,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10455322265625,0.8461572527885437,0.4778634905815124,0.3375231325626373,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10455322265625,0.8574827909469604,0.4983601570129394,0.4761555790901184,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045837402344,0.7493029236793518,0.3275410532951355,1.496919870376587,291.1045227050781,291.1499938964844,288.6660461425781,287.08642578125,291.1017150878906,297.0931701660156,291.10430908203125,1.0,0.8442874550819397,1.0,1.0,0.3458040356636047,1.0,-4.718125820159912,3.355244874954224,1.3628809452056885,1.565466284751892,0.0,0.0,0.0,244.719955444336,217.0,-6.3468194007873535,-0.0,7986.38720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899260,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1028747558594,0.7697705626487732,0.3502530455589294,0.319920152425766,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10284423828125,0.883230447769165,0.5361742973327637,0.511445939540863,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10284423828125,0.8499308228492737,0.4766726195812225,0.3365629613399505,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10284423828125,0.8614912033081055,0.4972596764564514,0.4749409556388855,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1028747558594,0.7526493072509766,0.3267852067947387,1.4926577806472778,291.10284423828125,291.1499938964844,288.6579284667969,287.0830993652344,291.1005859375,297.0892028808594,291.1026916503906,1.0,0.8402680158615112,1.0,1.0,0.3466932475566864,1.0,-4.704891681671143,3.342580318450928,1.3623113632202148,1.5577373504638672,0.0,0.0,0.0,239.21954345703125,217.0,-5.399149417877197,-0.0,7885.716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899320,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015930175781,0.7734241485595703,0.3491774797439575,0.3187774419784546,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015625,0.8877957463264465,0.5349820852279663,0.5101415514945984,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015930175781,0.8539896011352539,0.4754623174667358,0.3355858027935028,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015930175781,0.8657965064048767,0.4961392879486084,0.4737030565738678,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015930175781,0.7562497854232788,0.3260162472724914,1.488317370414734,291.1015625,291.1499938964844,288.64947509765625,287.07965087890625,291.09942626953125,297.0853881835937,291.1014099121094,1.0,0.8361659049987793,1.0,1.0,0.3475824892520904,1.0,-4.691423416137695,3.3297154903411865,1.3617078065872192,1.549871563911438,0.0,0.0,0.0,233.61813354492188,205.0,-4.618884563446045,-0.0,7783.79248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899380,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1002197265625,0.7773364186286926,0.3480879962444305,0.3176203072071075,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1001892089844,0.892656147480011,0.5337686538696289,0.5088150501251221,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1001892089844,0.8583415150642395,0.4742306768894195,0.3345922231674194,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1001892089844,0.8704032301902771,0.4949970543384552,0.472442477941513,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1002197265625,0.7601107358932495,0.3252326846122741,1.4839011430740356,291.1001892089844,291.1499938964844,288.64068603515625,287.0760498046875,291.0980529785156,297.0816955566406,291.1000061035156,1.0,0.8319903612136841,1.0,1.0,0.3484717309474945,1.0,-4.677727699279785,3.316713571548462,1.3610142469406128,1.5419341325759888,0.0,0.0,0.0,227.9405212402344,205.0,-4.317377090454102,-0.0,7680.8720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899440,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.09869384765625,0.7814990282058716,0.3469841182231903,0.3164496719837188,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.09869384765625,0.8977986574172974,0.5325341820716858,0.5074681043624878,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09869384765625,0.8629846572875977,0.4729782342910766,0.3335835933685303,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09869384765625,0.8753052949905396,0.49383345246315,0.4711610674858093,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987243652344,0.764229953289032,0.3244344890117645,1.4794156551361084,291.0986633300781,291.1499938964844,288.631591796875,287.0722961425781,291.0964660644531,297.0780944824219,291.0984802246094,1.0,0.8277561068534851,1.0,1.0,0.3493609726428985,1.0,-4.66382360458374,3.303586959838867,1.3602367639541626,1.5339407920837402,0.0,0.0,0.0,222.2202911376953,193.0,-4.29286527633667,-0.0,7577.3251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899500,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970458984375,0.7859220504760742,0.3458634316921234,0.3152633607387543,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970153808594,0.903232991695404,0.5312753915786743,0.5060977339744568,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970458984375,0.8679367303848267,0.471701830625534,0.3325578570365906,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970153808594,0.8805164098739624,0.4926451444625854,0.4698558449745178,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970458984375,0.7686218619346619,0.3236190378665924,1.474850296974182,291.0970153808594,291.1499938964844,288.6221923828125,287.06842041015625,291.0947265625,297.0745849609375,291.0968017578125,1.0,0.8234612345695496,1.0,1.0,0.3502501845359802,1.0,-4.649679660797119,3.290313243865967,1.359366536140442,1.525894284248352,0.0,0.0,0.0,216.4657287597656,193.0,-4.465851306915283,-0.0,7473.11376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899560,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09576416015625,0.7906116843223572,0.344730406999588,0.3140639662742615,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957336425781,0.909193992614746,0.5299949049949646,0.5047062635421753,297.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957336425781,0.8732102513313293,0.4704042077064514,0.3315168023109436,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957336425781,0.8860447406768799,0.4914348423480987,0.4685292243957519,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.09576416015625,0.7732967138290405,0.322787880897522,1.4702125787734983,291.0957336425781,291.1499938964844,288.6125183105469,287.0643920898437,291.09375,297.071044921875,291.0955810546875,1.0,0.8191148638725281,1.0,1.0,0.3512953519821167,1.0,-4.63532018661499,3.2763383388519287,1.358981728553772,1.5172443389892578,0.0,0.0,0.0,210.6937713623047,181.0,-3.963579177856445,-0.0,7368.48828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899620,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946655273437,0.7955906987190247,0.3435872793197632,0.312854140996933,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946655273437,0.9158178567886353,0.5286930799484253,0.5032936930656433,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946655273437,0.8788346648216248,0.4690867662429809,0.3304607570171356,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946655273437,0.8919150233268738,0.4902028441429138,0.4671811163425445,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946655273437,0.7782790064811707,0.3219409883022308,1.4655003547668457,291.0946350097656,291.1499938964844,288.6025085449219,287.06024169921875,291.0927124023437,297.0675354003906,291.094482421875,1.0,0.8147175908088684,1.0,1.0,0.3523405194282532,1.0,-4.620746612548828,3.262197971343994,1.3585485219955444,1.5085269212722778,0.0,0.0,0.0,204.9051055908203,181.0,-3.587313175201416,-0.0,7263.48974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899680,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0934753417969,0.8008728623390198,0.3424329459667206,0.3116350471973419,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0934753417969,0.9230347871780396,0.5273717045783997,0.5018627643585205,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0934753417969,0.8848330974578857,0.4677518010139465,0.3293923735618591,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0934753417969,0.8981451988220215,0.488951027393341,0.4658144116401672,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0934753417969,0.7835878729820251,0.3210795223712921,1.4607234001159668,291.09344482421875,291.1499938964844,288.5922241210937,287.0559387207031,291.0914611816406,297.0640869140625,291.09326171875,1.0,0.810275673866272,1.0,1.0,0.3533856868743896,1.0,-4.605987071990967,3.247952699661255,1.358034610748291,1.4997819662094116,0.0,0.0,0.0,199.1077575683593,169.0,-3.4950287342071533,-0.0,7158.31689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899740,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921630859375,0.8064707517623901,0.3412644565105438,0.3104040920734405,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921325683594,0.9307713508605956,0.5260277390480042,0.5004109740257263,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921325683594,0.8912318348884583,0.4663970172405243,0.3283102512359619,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921325683594,0.9047820568084716,0.4876764118671417,0.4644265472888946,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921630859375,0.7892447710037231,0.3202010989189148,1.4558721780776978,291.0921325683594,291.1499938964844,288.5816650390625,287.051513671875,291.0900573730469,297.0606994628906,291.0919494628906,1.0,0.8057852983474731,1.0,1.0,0.3544308245182037,1.0,-4.591014385223389,3.233585834503174,1.357428789138794,1.490983963012695,0.0,0.0,0.0,193.30242919921875,169.0,-3.609853982925415,-0.0,7052.88330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899800,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0906982421875,0.8122355937957764,0.3400816917419433,0.3091612160205841,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0906677246094,0.9389407634735109,0.5246624946594238,0.4989398419857025,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0906677246094,0.8980512022972107,0.4650238752365112,0.3272157609462738,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0906677246094,0.912236511707306,0.486380398273468,0.4630191922187805,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0906982421875,0.7952665686607361,0.3193064630031585,1.4509518146514893,291.0906677246094,291.1499938964844,288.5708312988281,287.0469665527344,291.0884704589844,297.0573425292969,291.0904541015625,1.0,0.8012504577636719,1.0,1.0,0.3554759919643402,1.0,-4.57584285736084,3.21911358833313,1.356729507446289,1.4820928573608398,0.0,0.0,0.0,187.4954528808593,157.0,-3.859653472900391,-0.0,6947.31640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899860,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895080566406,0.8181794881820679,0.3388841450214386,0.3079043924808502,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0894775390625,0.9474791884422302,0.5232750177383423,0.4974468946456909,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895080566406,0.9053806066513062,0.4636319279670715,0.3261074125766754,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895080566406,0.92057466506958,0.4850620329380035,0.4615899324417114,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895080566406,0.8016918301582336,0.3183947205543518,1.4459519386291504,291.0894775390625,291.1499938964844,288.5597229003906,287.0422668457031,291.0875549316406,297.0540771484375,291.0893249511719,1.0,0.7966663837432861,1.0,1.0,0.3566488325595855,1.0,-4.5604448318481445,3.204041004180908,1.3564037084579468,1.4727776050567627,0.0,0.0,0.0,181.68634033203125,157.0,-3.504278421401977,-0.0,6841.51806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
