time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11899920,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0885314941406,0.8244290351867676,0.3376748561859131,0.3066365420818329,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0885009765625,0.9563106894493104,0.521869421005249,0.4959362745285034,296.9854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0885009765625,0.913746178150177,0.4622249007225036,0.3249881565570831,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0885009765625,0.929687201976776,0.4837253093719482,0.4601428210735321,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0885314941406,0.8085206151008606,0.3174687623977661,1.4408864974975586,291.0885009765625,291.1499938964844,288.5483703613281,287.0374450683594,291.0865783691406,297.05084228515625,291.0883178710937,1.0,0.7920389175415039,1.0,1.0,0.3578216731548309,1.0,-4.54486083984375,3.188828945159912,1.3560322523117063,1.4634807109832764,0.0,0.0,0.0,175.8754425048828,145.0,-3.1966092586517334,-0.0,6735.67919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899980,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0874328613281,0.8311059474945068,0.3364509642124176,0.3053561449050903,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08740234375,0.9653326869010924,0.520442008972168,0.4944057166576385,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08740234375,0.9231600761413574,0.4607996344566345,0.3238565623760223,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08740234375,0.9394339323043824,0.482366681098938,0.4586755633354187,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0874328613281,0.8155326843261719,0.3165254890918731,1.4357463121414185,291.08740234375,291.1499938964844,288.5367431640625,287.032470703125,291.08544921875,297.0476379394531,291.08721923828125,1.0,0.7873632311820984,1.0,1.0,0.3589945435523987,1.0,-4.529068470001221,3.1735095977783203,1.3555587530136108,1.454089641571045,0.0,0.0,0.0,170.05946350097656,145.0,-3.1624844074249268,-0.0,6629.69970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900040,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0862121582031,0.838350772857666,0.3352144062519073,0.3040648400783539,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0862121582031,0.9744475483894348,0.5189958214759827,0.4928579330444336,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0862121582031,0.9334580898284912,0.4593584835529327,0.3227143287658691,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0862121582031,0.9496761560440063,0.4809891283512115,0.457190990447998,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.08624267578125,0.8228499293327332,0.3155674040317535,1.4305416345596311,291.086181640625,291.1499938964844,288.5248718261719,287.02740478515625,291.08416748046875,297.04449462890625,291.08599853515625,1.0,0.7826449275016785,1.0,1.0,0.360167384147644,1.0,-4.513092041015625,3.158094644546509,1.3549972772598269,1.4446674585342407,0.0,0.0,0.0,164.24610900878906,133.0,-3.275851011276245,-0.0,6523.7607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900100,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0848999023437,0.8463241457939148,0.3339636921882629,0.302761048078537,296.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0848693847656,0.9835606813430786,0.5175286531448364,0.4912907481193542,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0848693847656,0.9444741010665894,0.4578996002674103,0.3215599358081817,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0848693847656,0.9602761268615724,0.4795906245708465,0.4556868970394134,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0848999023437,0.8306881189346313,0.3145928680896759,1.4252642393112185,291.0848693847656,291.1499938964844,288.51275634765625,287.0221862792969,291.0827331542969,297.0414123535156,291.08465576171875,1.0,0.777880072593689,1.0,1.0,0.3613402247428894,1.0,-4.496912002563477,3.142568826675415,1.3543431758880615,1.435227394104004,0.0,0.0,0.0,158.43243408203125,133.0,-3.49153470993042,-0.0,6417.77734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900160,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0838317871094,0.8551957607269287,0.332700103521347,0.3014456033706665,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0838317871094,0.992564618587494,0.5160422921180725,0.4897052645683288,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0838317871094,0.95602148771286,0.4564244747161865,0.3203941285610199,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0838317871094,0.971079409122467,0.4781727790832519,0.4541644752025604,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0838317871094,0.8392746448516846,0.3136031031608581,1.4199187755584717,291.08380126953125,291.1499938964844,288.5003967285156,287.0168762207031,291.0819396972656,297.038330078125,291.0836486816406,1.0,0.7730704545974731,1.0,1.0,0.3626306056976318,1.0,-4.480539798736572,3.1265225410461426,1.35401713848114,1.4253743886947632,0.0,0.0,0.0,152.6206512451172,151.0,-3.1412172317504883,-0.0,6311.82666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900220,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08282470703125,0.8528686761856079,0.3314239978790283,0.3003380298614502,296.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0827941894531,0.9906193614006042,0.5145396590232849,0.4883333444595337,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.08282470703125,0.9533246159553528,0.4549351036548614,0.3193879425525665,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08282470703125,0.9686846137046814,0.4767385721206665,0.4528555572032928,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08282470703125,0.8372367024421692,0.3126008212566376,1.4156041145324707,291.0827941894531,291.1499938964844,288.4878234863281,287.01141357421875,291.0811462402344,297.03533935546875,291.0826721191406,1.0,0.7716346383094788,1.0,1.0,0.3639209866523742,1.0,-4.466835975646973,3.1123032569885254,1.3545328378677368,1.4163198471069336,0.0,0.0,0.0,152.7430877685547,151.0,-2.892119169235229,-0.0,6261.86474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900280,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0819091796875,0.8451569080352783,0.3301165401935577,0.2993175685405731,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0818786621094,0.9831213355064392,0.5130061507225037,0.4870519638061523,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0819091796875,0.9435439705848694,0.4534153938293457,0.3184494078159332,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0819091796875,0.9596675634384156,0.4752733707427978,0.4516370296478271,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0819091796875,0.8300619721412659,0.3115708827972412,1.4117350578308103,291.0818786621094,291.1499938964844,288.4750061035156,287.0058288574219,291.0802917480469,297.0322570800781,291.0817565917969,1.0,0.7712365984916687,1.0,1.0,0.3652113676071167,1.0,-4.454282760620117,3.098884105682373,1.3553988933563232,1.4077423810958862,0.0,0.0,0.0,155.78184509277344,169.0,-2.7401530742645264,-0.0,6238.64892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900340,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0809020996094,0.8349670767784119,0.3287734687328338,0.2983326613903045,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0809020996094,0.9718915224075316,0.5114374756813049,0.4858085215091705,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0809020996094,0.9298173785209656,0.4518609941005707,0.317539244890213,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0809020996094,0.9466021060943604,0.4737726747989654,0.4504562318325043,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0809020996094,0.8203533887863159,0.3105078935623169,1.408057689666748,291.08087158203125,291.1499938964844,288.4620056152344,287.0001525878906,291.0792541503906,297.029052734375,291.08074951171875,1.0,0.7716341614723206,1.0,1.0,0.3665017485618591,1.0,-4.442209720611572,3.085815668106079,1.3563941717147827,1.3993568420410156,0.0,0.0,0.0,160.60720825195312,169.0,-2.772362470626831,-0.0,6230.8935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900400,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0798034667969,0.8237619996070862,0.3273959457874298,0.2973625957965851,296.9547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.07977294921875,0.9579922556877136,0.5098340511322021,0.4845808148384094,296.9554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07977294921875,0.914469838142395,0.4502724707126617,0.316641092300415,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07977294921875,0.931224286556244,0.4722369313240051,0.449290931224823,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0798034667969,0.8091936111450195,0.3094114959239959,1.4044620990753174,291.07977294921875,291.1499938964844,288.4487609863281,286.9943542480469,291.0780639648437,297.02569580078125,291.0796203613281,1.0,0.7725649476051331,1.0,1.0,0.3677920997142792,1.0,-4.430334091186523,3.0729079246521,1.357426404953003,1.3910539150238037,0.0,0.0,0.0,166.6604766845703,187.0,-2.93889594078064,-0.0,6233.1982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900460,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0788879394531,0.8119749426841736,0.3259848356246948,0.296396404504776,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.078857421875,0.9423331022262572,0.5081958770751953,0.4833566844463348,296.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.078857421875,0.8997486233711243,0.4486501514911651,0.3157460689544678,296.96197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.078857421875,0.9151678085327148,0.4706661403179168,0.4481288492679596,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0788879394531,0.7969232201576233,0.3082811534404754,1.400888204574585,291.078857421875,291.1499938964844,288.4353332519531,286.9884033203125,291.077392578125,297.022216796875,291.0787353515625,1.0,0.7738890647888184,1.0,1.0,0.3691864907741546,1.0,-4.418502807617188,3.0596957206726074,1.3588072061538696,1.3824105262756348,0.0,0.0,0.0,173.6456298828125,187.0,-2.654468297958374,-0.0,6242.677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900520,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.078125,0.7996302247047424,0.3245439827442169,0.2954256236553192,296.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.078125,0.9261900186538696,0.5065260529518127,0.4821264147758484,296.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.078125,0.8859605193138123,0.4469972848892212,0.3148471713066101,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.078125,0.9004843831062317,0.4690633118152618,0.4469602704048157,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.078125,0.7847913503646851,0.307119220495224,1.3972861766815186,291.078125,291.1499938964844,288.42169189453125,286.9823608398437,291.0766296386719,297.0186462402344,291.0779724121094,1.0,0.7754647135734558,1.0,1.0,0.3705808520317077,1.0,-4.406591415405273,3.046435832977295,1.3601555824279783,1.3737187385559082,0.0,0.0,0.0,181.2522888183593,205.0,-2.4368317127227783,-0.0,6256.4814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900580,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0772705078125,0.7875435948371887,0.3230738341808319,0.2944455146789551,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0772705078125,0.9108137488365172,0.5048242807388306,0.4808842241764068,296.9433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0772705078125,0.872824490070343,0.4453136324882507,0.3139402568340301,296.9535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0772705078125,0.8870736360549927,0.467428058385849,0.4457793533802032,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0772705078125,0.7732101678848267,0.3059253990650177,1.393627405166626,291.0772399902344,291.1499938964844,288.4078674316406,286.9762268066406,291.0757141113281,297.01495361328125,291.0771179199219,1.0,0.7772196531295776,1.0,1.0,0.3719752132892608,1.0,-4.394527435302734,3.0331053733825684,1.3614223003387451,1.364980697631836,0.0,0.0,0.0,189.3255157470703,205.0,-2.445596694946289,-0.0,6273.14306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900640,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0763244628906,0.7761723399162292,0.3215778470039367,0.2934530377388,296.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762939453125,0.8974674940109253,0.5030934810638428,0.4796263873577118,296.93927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762939453125,0.8606292605400085,0.4436023533344269,0.313022643327713,296.9492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762939453125,0.874502956867218,0.4657634794712066,0.4445824325084686,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0763244628906,0.7624416947364807,0.3047030866146087,1.3898954391479492,291.0762939453125,291.1499938964844,288.39385986328125,286.969970703125,291.0746765136719,297.01123046875,291.0761413574219,1.0,0.7790783643722534,1.0,1.0,0.3733696043491363,1.0,-4.382268905639648,3.019675970077514,1.3625930547714231,1.3561856746673584,0.0,0.0,0.0,197.6925201416016,223.0,-2.578687906265259,-0.0,6291.18359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900700,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0752258300781,0.7655876278877258,0.3200549185276031,0.2924450933933258,296.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0752258300781,0.8852263689041138,0.5013318061828613,0.4783489406108856,296.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0752258300781,0.849389374256134,0.4418617188930511,0.3120915293693542,296.9449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0752258300781,0.8628358244895935,0.4640677571296692,0.443365603685379,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0752258300781,0.7525096535682678,0.3034506738185882,1.3860727548599243,291.0751953125,291.1499938964844,288.37969970703125,286.9635925292969,291.073486328125,297.0074768066406,291.0750427246094,1.0,0.781012773513794,1.0,1.0,0.3747639656066894,1.0,-4.36976957321167,3.0061166286468506,1.3636527061462402,1.347325563430786,0.0,0.0,0.0,206.29920959472656,223.0,-2.7918272018432617,-0.0,6310.0126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900760,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0743408203125,0.7558498382568359,0.3185088634490967,0.2914214730262756,296.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0743408203125,0.8738435506820679,0.4995430111885071,0.4770514965057373,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0743408203125,0.8390879034996033,0.4400955438613891,0.3111466765403747,296.9406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0743408203125,0.8521208167076111,0.462344616651535,0.442128449678421,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0743408203125,0.743415355682373,0.3021719753742218,1.3821583986282349,291.0743408203125,291.1499938964844,288.3653259277344,286.95709228515625,291.0727844238281,297.003662109375,291.0741882324219,1.0,0.782985508441925,1.0,1.0,0.3762490153312683,1.0,-4.35702657699585,2.992115259170532,1.3649110794067385,1.3380966186523438,0.0,0.0,0.0,215.0535430908203,226.0,-2.569055318832397,-0.0,6328.919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900820,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0736694335937,0.7492594718933105,0.3169430196285248,0.2902733087539673,296.92529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0736694335937,0.8661893010139465,0.4977287948131561,0.4756187200546264,296.92694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0736694335937,0.8321478962898254,0.4383061528205871,0.3101030886173248,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0736694335937,0.8449535965919495,0.4605957269668579,0.4407557249069214,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0736694335937,0.7372878193855286,0.3008685111999511,1.377604603767395,291.0736389160156,291.1499938964844,288.3507995605469,286.95050048828125,291.0719909667969,296.99981689453125,291.073486328125,1.0,0.7832691669464111,1.0,1.0,0.3777340352535248,1.0,-4.342615604400635,2.977004051208496,1.365611553192139,1.328402757644653,0.0,0.0,0.0,220.94161987304688,226.0,-2.3552260398864746,-0.0,6320.318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900880,296.9504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.744102418422699,0.3153663873672485,0.2890605628490448,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.8602496385574341,0.4958956837654114,0.474111407995224,296.9229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.8267045021057129,0.4365009367465973,0.3090063035488128,296.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.8393924832344055,0.4588277339935303,0.4393081367015838,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.7324845790863037,0.2995475828647613,1.3727010488510132,291.0728454589844,291.1499938964844,288.33612060546875,286.9438171386719,291.07110595703125,296.9960632324219,291.0726623535156,1.0,0.7830268740653992,1.0,1.0,0.3792190849781036,1.0,-4.327289581298828,2.961321830749512,1.365967869758606,1.318435788154602,0.0,0.0,0.0,225.4401092529297,214.0,-2.359095573425293,-0.0,6298.14501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900940,296.9472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0720520019531,0.7419527173042297,0.3137817978858948,0.2876987755298614,296.9170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.072021484375,0.8579848408699036,0.4940450191497803,0.4724391102790832,296.9190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.072021484375,0.8245417475700378,0.4346808791160583,0.3077896535396576,296.927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.072021484375,0.8372440338134766,0.4570423662662506,0.4376954734325409,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0720520019531,0.7305393815040588,0.2982113361358642,1.3670223951339722,291.072021484375,291.1499938964844,288.3212890625,286.93701171875,291.07012939453125,296.9924011230469,291.07183837890625,1.0,0.7806550860404968,1.0,1.0,0.3807041347026825,1.0,-4.309944152832031,2.9443252086639404,1.3656190633773804,1.307935357093811,0.0,0.0,0.0,226.1219482421875,214.0,-2.412388563156128,-0.0,6240.67236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901000,296.94415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0710754394531,0.741331160068512,0.3121982514858246,0.2862587869167328,296.9131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0710754394531,0.8575913310050964,0.4921850562095642,0.470674991607666,296.9153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0710754394531,0.8240709900856018,0.4328525960445404,0.306506484746933,296.92401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0710754394531,0.8368350267410278,0.4552475810050964,0.4359910786151886,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0710754394531,0.7300593852996826,0.2968683540821075,1.3609185218811035,291.0710754394531,291.1499938964844,288.30633544921875,286.9301147460937,291.0690612792969,296.9888916015625,291.07086181640625,1.0,0.7774465084075928,1.0,1.0,0.3821891546249389,1.0,-4.291484355926514,2.926632642745972,1.3648515939712524,1.2971168756484983,0.0,0.0,0.0,224.75035095214844,202.0,-2.5613369941711426,-0.0,6164.5703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901060,296.9413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0703430175781,0.7417072653770447,0.3106176555156708,0.284771591424942,296.9093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0703430175781,0.8584207892417908,0.4903177917003631,0.4688515067100525,296.9117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0703430175781,0.8247101902961731,0.4310184121131897,0.3051802515983581,296.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0703430175781,0.8375630378723145,0.4534452855587005,0.4342271387577057,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0703430175781,0.730539858341217,0.2955215275287628,1.3545461893081665,291.0703125,291.1499938964844,288.29119873046875,286.9231262207031,291.06854248046875,296.9855651855469,291.0701599121094,1.0,0.773593544960022,1.0,1.0,0.3837585747241974,1.0,-4.272320747375488,2.908235549926758,1.364085078239441,1.2858549356460571,0.0,0.0,0.0,222.0491638183593,202.0,-2.259176254272461,-0.0,6076.8642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901120,296.938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697937011719,0.742811918258667,0.3090405762195587,0.2832534313201904,296.90582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697937011719,0.8601459860801697,0.4884443879127502,0.4669861793518066,296.9084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697937011719,0.8261563777923584,0.4291800260543823,0.303824245929718,296.9166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697937011719,0.8391221165657043,0.4516366720199585,0.4324211180210113,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697937011719,0.7317201495170593,0.2941724359989166,1.347991704940796,291.0697937011719,291.1499938964844,288.2759704589844,286.9160461425781,291.0680236816406,296.982421875,291.0696105957031,1.0,0.7692879438400269,1.0,1.0,0.3853280246257782,1.0,-4.25267505645752,2.889549493789673,1.363125562667847,1.2744873762130735,0.0,0.0,0.0,218.4291381835937,190.0,-1.94124722480774,-0.0,5981.51806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901180,296.9363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.7445045113563538,0.3074658215045929,0.28171306848526,296.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692443847656,0.8625965714454651,0.4865639209747314,0.4650883376598358,296.9052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692443847656,0.8282465934753418,0.4273368418216705,0.3024457395076751,296.9132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692443847656,0.8413525819778442,0.4498209357261657,0.4305825233459472,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.7334614992141724,0.2928209900856018,1.3413022756576538,291.0692443847656,291.1499938964844,288.2605895996094,286.9088439941406,291.0675354003906,296.9794921875,291.0690612792969,1.0,0.7646418809890747,1.0,1.0,0.3868974447250366,1.0,-4.232668399810791,2.870676279067993,1.361992120742798,1.2630741596221924,0.0,0.0,0.0,214.1359100341797,190.0,-1.756686091423035,-0.0,5880.87109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901240,296.93408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687255859375,0.7466557621955872,0.30589160323143,0.2801572680473327,296.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687255859375,0.8656149506568909,0.4846754372119903,0.4631659686565399,296.9021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687255859375,0.8308327198028564,0.4254879951477051,0.3010506331920624,296.909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687255859375,0.8441082239151001,0.4479971826076507,0.4287193417549133,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687255859375,0.7356370091438293,0.2914663851261139,1.334517478942871,291.0687255859375,291.1499938964844,288.2450866699219,286.90155029296875,291.0669860839844,296.9766845703125,291.06854248046875,1.0,0.7597578167915344,1.0,1.0,0.388466864824295,1.0,-4.212401390075684,2.8516838550567627,1.3607176542282104,1.251647710800171,0.0,0.0,0.0,209.3934020996093,178.0,-1.647737979888916,-0.0,5776.98583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901300,296.9319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0682067871094,0.7492190599441528,0.3043165504932403,0.2785888314247131,296.8960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06817626953125,0.8691428899765015,0.4827777147293091,0.4612221717834472,296.8992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06817626953125,0.8338602781295776,0.4236323535442352,0.2996414303779602,296.90673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06817626953125,0.847337007522583,0.4461642503738403,0.4268347918987274,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0682067871094,0.7382006049156189,0.2901077270507812,1.3276540040969849,291.06817626953125,291.1499938964844,288.2294921875,286.8941955566406,291.06646728515625,296.9740295410156,291.0679931640625,1.0,0.7546846270561218,1.0,1.0,0.3900362849235534,1.0,-4.191915035247803,2.8326001167297363,1.3593147993087769,1.240221619606018,0.0,0.0,0.0,204.31396484375,178.0,-1.5905587673187256,-0.0,5670.88037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901360,296.9299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0678405761719,0.7521505355834961,0.3027395009994507,0.2770102918148041,296.8929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0678405761719,0.8731235861778259,0.4808697998523712,0.4592598974704742,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0678405761719,0.8372812271118164,0.4217691719532013,0.2982203364372253,296.9036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0678405761719,0.8509904742240906,0.4443212151527405,0.4249317944049835,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0678405761719,0.7411107420921326,0.2887440919876098,1.3207263946533203,291.0678405761719,291.1499938964844,288.2137756347656,286.88671875,291.0663146972656,296.97149658203125,291.06768798828125,1.0,0.7494679689407349,1.0,1.0,0.3916687369346618,1.0,-4.171245574951172,2.8132450580596924,1.3580007553100586,1.228602409362793,0.0,0.0,0.0,199.0001373291016,166.0,-1.239119529724121,-0.0,5563.46533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901420,296.9280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.06768798828125,0.7554221153259277,0.30116006731987,0.2754239439964294,296.8900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0676574707031,0.8775177597999573,0.4789519608020782,0.4572820663452148,296.893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0676574707031,0.8410671949386597,0.4198985993862152,0.2967895567417145,296.90069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0676574707031,0.8550379276275635,0.4424682557582855,0.423013299703598,296.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06768798828125,0.7443421483039856,0.2873751521110534,1.3137465715408323,291.0676574707031,291.1499938964844,288.1979675292969,286.8791809082031,291.06622314453125,296.9690856933594,291.0675048828125,1.0,0.744143009185791,1.0,1.0,0.3933012187480926,1.0,-4.150426864624023,2.7938363552093506,1.3565902709960938,1.2169814109802246,0.0,0.0,0.0,193.52932739257807,166.0,-0.9183439016342164,-0.0,5455.443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901480,296.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675048828125,0.7590209245681763,0.2995775938034057,0.2738313674926758,296.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675048828125,0.8823032379150391,0.477024108171463,0.4552910923957824,296.8912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675048828125,0.8452085256576538,0.4180205166339874,0.2953507304191589,296.8977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675048828125,0.8594658970832825,0.4406053721904754,0.4210816919803619,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675048828125,0.7478858232498169,0.2860005497932434,1.3067238330841064,291.0675048828125,291.1499938964844,288.1820678710937,286.8715209960937,291.06610107421875,296.9667663574219,291.0673522949219,1.0,0.7387356758117676,1.0,1.0,0.394933670759201,1.0,-4.129483222961426,2.774404525756836,1.3550788164138794,1.2053943872451782,0.0,0.0,0.0,187.9578552246093,154.0,-0.7102673053741455,-0.0,5347.3271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901540,296.924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673522949219,0.762970507144928,0.2979912459850311,0.2722324132919311,296.8843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673522949219,0.8875004053115845,0.4750851392745971,0.4532864391803741,296.888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673522949219,0.8497363924980164,0.416133850812912,0.2939036190509796,296.8949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673522949219,0.8643019199371338,0.4387314319610595,0.419136494398117,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673522949219,0.7517681121826172,0.2846193015575409,1.299656867980957,291.0673522949219,291.1499938964844,288.16607666015625,286.8638000488281,291.06597900390625,296.9645080566406,291.06719970703125,1.0,0.7332509160041809,1.0,1.0,0.3965661227703094,1.0,-4.108410835266113,2.754945516586304,1.353465557098389,1.1938540935516355,0.0,0.0,0.0,182.3017425537109,154.0,-0.5838896632194519,-0.0,5239.236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901600,296.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0672302246094,0.7672737836837769,0.2964003384113312,0.2706277668476105,296.88165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06719970703125,0.8931031823158264,0.4731347858905792,0.4512693285942077,296.88623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06719970703125,0.8546608686447144,0.4142383635044098,0.2924489974975586,296.8922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.06719970703125,0.8695498704910278,0.4368462860584259,0.4171789586544037,296.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0672302246094,0.7559968829154968,0.2832309603691101,1.292549729347229,291.06719970703125,291.1499938964844,288.1499938964844,286.8559875488281,291.0658264160156,296.9623413085937,291.0670471191406,1.0,0.7277044057846069,1.0,1.0,0.3981985747814178,1.0,-4.087221622467041,2.7354681491851807,1.3517537117004397,1.18236243724823,0.0,0.0,0.0,176.59608459472656,142.0,-0.5036877393722534,-0.0,5131.47607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901660,296.9212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0669860839844,0.771960973739624,0.2948041558265686,0.2690170407295227,296.87896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0669860839844,0.8991368412971497,0.4711720645427704,0.4492391049861908,296.88385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0669860839844,0.8600226044654846,0.4123331010341644,0.2909865379333496,296.8895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0669860839844,0.8752439618110657,0.4349489212036133,0.4152084290981293,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0669860839844,0.760606586933136,0.281834602355957,1.2854002714157104,291.0669860839844,291.1499938964844,288.1331787109375,286.8475646972656,291.0654296875,296.9602355957031,291.0668029785156,1.0,0.7220978140830994,1.0,1.0,0.3998542726039886,1.0,-4.065909385681152,2.7158966064453125,1.3500126600265503,1.1708345413208008,0.0,0.0,0.0,170.84906005859375,142.0,-0.6409076452255249,-0.0,5024.09814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901720,296.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.06622314453125,0.7770488262176514,0.2932011485099792,0.2674002647399902,296.8763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0661926269531,0.9056621193885804,0.4691959321498871,0.4471963346004486,296.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0661926269531,0.8658483624458313,0.4104169607162475,0.2895165383815765,296.8868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0661926269531,0.8814029693603516,0.4330384433269501,0.4132255315780639,296.95806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06622314453125,0.7656199336051941,0.2804292738437652,1.2782100439071655,291.0661926269531,291.1499938964844,288.114990234375,286.8380432128906,291.06414794921875,296.9581604003906,291.0659484863281,1.0,0.7164398431777954,1.0,1.0,0.401509940624237,1.0,-4.044477462768555,2.6963040828704834,1.3481732606887815,1.1593382358551023,0.0,0.0,0.0,165.08160400390625,130.0,-1.474758505821228,-0.0,4917.2763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901780,296.91815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0647277832031,0.7825710773468018,0.291588544845581,0.2657753825187683,296.8736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.064697265625,0.9130992293357848,0.4672029912471771,0.4451383054256439,296.879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.064697265625,0.872184157371521,0.4084866940975189,0.2880371212959289,296.8842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.064697265625,0.8880641460418701,0.4311115443706512,0.4112277030944824,296.9560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0647277832031,0.7710762619972229,0.2790125608444214,1.270970106124878,291.0646667480469,291.1499938964844,288.0954895019531,286.8274230957031,291.0620422363281,296.95611572265625,291.0643920898437,1.0,0.7107285857200623,1.0,1.0,0.4031656086444855,1.0,-4.022899627685547,2.6766791343688965,1.3462204933166504,1.147873044013977,0.0,0.0,0.0,159.29930114746094,130.0,-2.8255650997161865,-0.0,4810.98046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901840,296.91656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625,0.7885549664497375,0.2899647057056427,0.2641412913799286,296.8710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0624389648437,0.9214460253715516,0.465192049741745,0.4430642426013946,296.8768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0624694824219,0.879069447517395,0.4065410494804382,0.2865476012229919,296.8815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0624694824219,0.8952569961547852,0.4291671514511108,0.4092142581939697,296.9539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625,0.7770098447799683,0.2775833308696747,1.2636775970458984,291.0624389648437,291.1499938964844,288.0746765136719,286.8157958984375,291.05908203125,296.9540710449219,291.0621032714844,1.0,0.704967200756073,1.0,1.0,0.4048213064670563,1.0,-4.001166343688965,2.6570162773132324,1.3441499471664429,1.13643479347229,0.0,0.0,0.0,153.5142822265625,118.0,-4.48945951461792,-0.0,4705.279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901900,296.9149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595397949219,0.7950425744056702,0.2883272469043731,0.2624956667423248,296.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594482421875,0.9305984973907472,0.4631599485874176,0.4409710764884949,296.8744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.8865602016448975,0.4045771360397339,0.2850459814071655,296.8788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.9030272364616394,0.4272022247314453,0.4071822762489319,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595397949219,0.7834692001342773,0.2761391699314117,1.2563217878341677,291.0594482421875,291.1499938964844,288.0526733398437,286.8031616210937,291.05535888671875,296.9520263671875,291.0590515136719,1.0,0.699151337146759,1.0,1.0,0.4064769744873047,1.0,-3.97924542427063,2.637296199798584,1.341949224472046,1.12501323223114,0.0,0.0,0.0,147.7281494140625,118.0,-6.314675331115723,-0.0,4600.10595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901960,296.9132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561828613281,0.8020763993263245,0.2866761684417724,0.2608382999897003,296.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560913085937,0.940432906150818,0.4611071348190307,0.4388588964939117,296.8720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561218261719,0.8947128057479858,0.4025954008102417,0.2835322320461273,296.87615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561218261719,0.9118602871894836,0.4252171814441681,0.4051318168640136,296.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561828613281,0.7905039191246033,0.2746801078319549,1.248901605606079,291.0560913085937,291.1499938964844,288.0295104980469,286.7895812988281,291.0516357421875,296.949951171875,291.0556945800781,1.0,0.6932822465896606,1.0,1.0,0.4082450866699219,1.0,-3.957135677337648,2.6171746253967285,1.3399611711502075,1.1132612228393557,0.0,0.0,0.0,141.9464874267578,106.0,-7.6575822830200195,-0.0,4495.5087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902020,296.91162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05242919921875,0.8096463680267334,0.2850118279457092,0.2591689825057983,296.8628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523376464844,0.950825035572052,0.4590336680412292,0.4367272853851318,296.8695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523681640625,0.9036055207252502,0.4005961120128631,0.2820062339305877,296.8734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523681640625,0.9220471382141112,0.4232120811939239,0.403062492609024,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0524597167969,0.7981789112091064,0.2732059359550476,1.2414146661758425,291.05230712890625,291.1499938964844,288.00518798828125,286.77508544921875,291.0472412109375,296.9478454589844,291.0519104003906,1.0,0.6873583197593689,1.0,1.0,0.4100132286548614,1.0,-3.9348316192626953,2.596975088119507,1.3378565311431885,1.101500391960144,0.0,0.0,0.0,136.16822814941406,106.0,-9.029129981994627,-0.0,4391.4853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
