time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11902080,296.909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0480651855469,0.8175370693206787,0.2833340466022491,0.2574882209300995,296.86004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0479736328125,0.9616317749023438,0.456939697265625,0.4345770180225372,296.8671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0480041503906,0.913934051990509,0.3985793888568878,0.2804685235023498,296.8706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0479736328125,0.9333940148353576,0.4211871027946472,0.4009750485420227,296.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0480651855469,0.8065586686134338,0.2717167437076568,1.233863115310669,291.0479431152344,291.1499938964844,287.9798278808594,286.7597351074219,291.0422058105469,296.9457397460937,291.0474548339844,1.0,0.6813804507255554,1.0,1.0,0.4117813408374786,1.0,-3.912339925765991,2.5767271518707275,1.3356128931045532,1.0897587537765503,0.0,0.0,0.0,130.39501953125,94.0,-10.588274955749512,-0.0,4288.08740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902140,296.9081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0430603027344,0.8259801268577576,0.281640887260437,0.2557941675186157,296.857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429382324219,0.9726965427398682,0.4548225700855255,0.4324055314064026,296.8646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.04296875,0.9259698390960692,0.396542876958847,0.2789174318313598,296.8677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04296875,0.9456846117973328,0.4191396832466125,0.3988670110702514,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0430603027344,0.8153917193412781,0.2702105641365051,1.2262377738952637,291.0429077148437,291.1499938964844,287.95343017578125,286.7435302734375,291.0364990234375,296.9435729980469,291.0423889160156,1.0,0.6753433346748352,1.0,1.0,0.4135494530200958,1.0,-3.889634847640991,2.5564143657684326,1.333220362663269,1.078033685684204,0.0,0.0,0.0,124.62523651123048,94.0,-12.210740089416504,-0.0,4185.24755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902200,296.9063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0374450683594,0.83530193567276,0.2799332737922668,0.2540876865386963,296.8542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.9838367104530334,0.4526838064193725,0.4302142560482025,296.8621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.037353515625,0.9394032955169678,0.3944879472255707,0.2773539423942566,296.86492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.037353515625,0.9586654305458068,0.4170713424682617,0.3967398405075073,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0374755859375,0.8247816562652588,0.2686884999275207,1.2185440063476562,291.03729248046875,291.1499938964844,287.92608642578125,286.7265319824219,291.0301818847656,296.94140625,291.0367431640625,1.0,0.6692500710487366,1.0,1.0,0.4153175950050354,1.0,-3.8667306900024414,2.5360476970672607,1.3306828737258911,1.0663303136825562,0.0,0.0,0.0,118.8626937866211,97.0,-13.874738693237305,-0.0,4083.053466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902260,296.904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0324401855469,0.839153528213501,0.2782109379768371,0.252468854188919,296.85137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323486328125,0.988284707069397,0.4505241215229034,0.4281085729598999,296.8595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.9450066685676576,0.3924151957035064,0.2758559286594391,296.862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.96396005153656,0.4149827659130096,0.3946989774703979,296.9391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.032470703125,0.8286579251289368,0.2671509981155395,1.2112828493118286,291.0323181152344,291.1499938964844,287.8977966308594,286.70880126953125,291.02618408203125,296.939208984375,291.03192138671875,1.0,0.6648911833763123,1.0,1.0,0.4175065159797668,1.0,-3.844934940338135,2.515223979949951,1.329710841178894,1.0537320375442505,0.0,0.0,0.0,115.83535766601562,97.0,-13.364990234375,-0.0,4003.015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902320,296.90264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8398110270500183,0.2764710187911987,0.2508871555328369,296.8484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02813720703125,0.9893340468406676,0.4483430087566376,0.4260374307632446,296.8570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.9462238550186156,0.3903235197067261,0.2743853330612182,296.859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02813720703125,0.9651618003845216,0.4128729999065399,0.3926930427551269,296.9368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8294079899787903,0.2655952572822571,1.2042044401168823,291.0281066894531,291.1499938964844,287.86865234375,286.6903686523437,291.0219421386719,296.9369812011719,291.02764892578125,1.0,0.6610907316207886,1.0,1.0,0.4196954667568207,1.0,-3.8236048221588135,2.4946999549865723,1.3289047479629517,1.041292428970337,0.0,0.0,0.0,114.20889282226562,100.0,-12.756621360778809,-0.0,3934.24853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902380,296.90069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.023681640625,0.8382960557937622,0.2747110426425934,0.2493213415145874,296.8454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235900878906,0.9881771206855774,0.4461380541324615,0.4239794313907623,296.8544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235900878906,0.9445137977600098,0.388210654258728,0.2729262709617615,296.8561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235900878906,0.9636679887771606,0.4107396900653839,0.3907005190849304,296.9345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0237121582031,0.8280404806137085,0.2640189826488495,1.1972028017044067,291.0235290527344,291.1499938964844,287.8387145996094,286.6712646484375,291.0172119140625,296.9346618652344,291.0230712890625,1.0,0.6577351689338684,1.0,1.0,0.4218843877315521,1.0,-3.8024632930755615,2.474386215209961,1.3280770778656006,1.0290005207061768,0.0,0.0,0.0,113.4739990234375,100.0,-12.804987907409668,-0.0,3872.50341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902440,296.89862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.018798828125,0.8352944254875183,0.2729308009147644,0.247760385274887,296.84234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0186767578125,0.9854361414909364,0.4439088404178619,0.4219229817390442,296.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0187072753906,0.9407501816749572,0.3860761523246765,0.2714700996875763,296.8531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0187072753906,0.9602587819099426,0.4085825979709625,0.3887099027633667,296.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0188293457031,0.8252107501029968,0.2624219954013824,1.1902234554290771,291.0186462402344,291.1499938964844,287.8079833984375,286.6515197753906,291.01202392578125,296.93231201171875,291.0181579589844,1.0,0.6546766757965088,1.0,1.0,0.4240733385086059,1.0,-3.781367301940918,2.4541916847229004,1.327175498008728,1.016816258430481,0.0,0.0,0.0,113.34876251220705,103.0,-13.251623153686523,-0.0,3815.46142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902500,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135498046875,0.8311561942100525,0.2711289227008819,0.2461983859539032,296.8392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.013427734375,0.9813355207443236,0.4416534900665283,0.4198614358901977,296.8489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0134582519531,0.9353417158126832,0.3839184045791626,0.2700121104717254,296.85009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0134582519531,0.9552570581436156,0.4063998758792877,0.3867146074771881,296.92974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135498046875,0.8212347626686096,0.2608028352260589,1.183236837387085,291.0133972167969,291.1499938964844,287.77655029296875,286.6311950683594,291.00640869140625,296.92987060546875,291.01287841796875,1.0,0.6518511176109314,1.0,1.0,0.4262622594833374,1.0,-3.760237216949463,2.43406629562378,1.3261709213256836,1.0047184228897097,0.0,0.0,0.0,113.71317291259766,103.0,-13.954338073730469,-0.0,3762.069580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902560,296.8943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0093688964844,0.8263291716575623,0.2693087160587311,0.244630753993988,296.8360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0093078613281,0.9762366414070128,0.4393752515316009,0.4177898168563843,296.84625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0093078613281,0.928897261619568,0.3817406892776489,0.2685486376285553,296.84698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0093078613281,0.9491608738899232,0.4041946828365326,0.3847096860408783,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0093688964844,0.8165169358253479,0.2591639459133148,1.1762185096740725,291.00927734375,291.1499938964844,287.7444763183594,286.6103210449219,291.00372314453125,296.9273986816406,291.0089111328125,1.0,0.6491739153862,1.0,1.0,0.4289433360099792,1.0,-3.739010810852051,2.412576913833618,1.326433777809143,0.9912983775138856,0.0,0.0,0.0,114.40377044677734,106.0,-12.28332805633545,-0.0,3711.05810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902620,296.89215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0063171386719,0.8210358619689941,0.2674758434295654,0.2430579960346222,296.8329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0062561035156,0.9703308343887328,0.4370796382427215,0.4157083332538605,296.843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0062866210937,0.9218124151229858,0.3795488774776459,0.2670800983905792,296.8439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0062561035156,0.9422653317451476,0.4019721448421478,0.3826951086521148,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.00634765625,0.811233401298523,0.2575088441371918,1.169162631034851,291.0062255859375,291.1499938964844,287.7117614746094,286.5889587402344,291.0010070800781,296.9248962402344,291.005859375,1.0,0.6466078162193298,1.0,1.0,0.4316244125366211,1.0,-3.717681407928467,2.3910462856292725,1.3266351222991943,0.9778762459754944,0.0,0.0,0.0,115.33780670166016,106.0,-10.674748420715332,-0.0,3661.86279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902680,296.8899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.003173828125,0.8154551982879639,0.2656314074993133,0.2414806634187698,296.8298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.00311279296875,0.9638494849205016,0.4347678422927856,0.4136177897453308,296.8408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00311279296875,0.9145244359970092,0.3773438930511474,0.2656069695949554,296.8408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00311279296875,0.9349092245101928,0.3997335135936737,0.3806715309619903,296.9223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.003173828125,0.8055168390274048,0.2558394074440002,1.1620702743530271,291.0030822753906,291.1499938964844,287.6784973144531,286.567138671875,290.9979858398437,296.92242431640625,291.0027160644531,1.0,0.6441135406494141,1.0,1.0,0.4343054890632629,1.0,-3.696255683898926,2.3695759773254395,1.326679825782776,0.964551568031311,0.0,0.0,0.0,116.42927551269533,109.0,-9.852350234985352,-0.0,3613.93505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902740,296.8878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.8095738291740417,0.263773649930954,0.2398965656757354,296.8267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99981689453125,0.9568737745285034,0.4324373006820678,0.4115152359008789,296.8381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9998474121094,0.907300591468811,0.3751235902309418,0.2641273140907287,296.8377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.99981689453125,0.9272603392601012,0.3974764943122864,0.3786361515522003,296.9198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.7994916439056396,0.2541541755199432,1.1549317836761477,290.9997863769531,291.1499938964844,287.64471435546875,286.5448913574219,290.99468994140625,296.9199523925781,290.9994201660156,1.0,0.6416763663291931,1.0,1.0,0.4369865655899048,1.0,-3.674704074859619,2.3481485843658447,1.3265554904937744,0.9513184428215028,0.0,0.0,0.0,117.65381622314452,109.0,-9.585180282592772,-0.0,3567.034423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902800,296.8857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964599609375,0.8034185767173767,0.2619036138057709,0.2383046597242355,296.82373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99639892578125,0.9495839476585388,0.43008953332901,0.4093998968601227,296.8355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.99639892578125,0.9004786014556885,0.3728891611099243,0.2626402974128723,296.83477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99639892578125,0.919597327709198,0.3952026665210724,0.3765883147716522,296.9173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964904785156,0.7934311628341675,0.252454936504364,1.1477457284927368,290.9963684082031,291.1499938964844,287.6105041503906,286.5222473144531,290.9911193847656,296.9175109863281,290.9959716796875,1.0,0.6392713189125061,1.0,1.0,0.4396676421165466,1.0,-3.653020143508911,2.3267617225646973,1.326258420944214,0.9381759166717528,0.0,0.0,0.0,118.95992279052734,112.0,-9.621171951293944,-0.0,3520.814697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902860,296.88360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9938659667969,0.7971905469894409,0.2600217163562774,0.2367038428783416,296.8206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99383544921875,0.9420726299285888,0.4277246296405792,0.4072701930999756,296.8329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.99383544921875,0.8937979936599731,0.3706409335136413,0.2611449658870697,296.831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99383544921875,0.9121068120002748,0.3929121196269989,0.3745265305042267,296.9149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9938659667969,0.787386953830719,0.2507417798042297,1.1405068635940552,290.99383544921875,291.1499938964844,287.57586669921875,286.499267578125,290.98980712890625,296.9150695800781,290.9935607910156,1.0,0.6368894577026367,1.0,1.0,0.4427132606506347,1.0,-3.6311886310577393,2.304426908493042,1.3267617225646973,0.9241427779197692,0.0,0.0,0.0,120.3331527709961,112.0,-8.037775993347168,-0.0,3475.13916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902920,296.88153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99224853515625,0.7910320162773132,0.2581322193145752,0.2350959330797195,296.8177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9922180175781,0.9344855546951294,0.4253470301628113,0.4051281213760376,296.83038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9922180175781,0.8872172832489014,0.3683835566043854,0.2596429586410522,296.828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9922180175781,0.9050334095954896,0.3906090259552002,0.3724526464939117,296.9125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.99224853515625,0.7814332246780396,0.2490178942680359,1.133220672607422,290.9921875,291.1499938964844,287.5408630371094,286.4760131835937,290.988525390625,296.91265869140625,290.9919128417969,1.0,0.6345224380493164,1.0,1.0,0.4457588791847229,1.0,-3.609228610992432,2.2820937633514404,1.3271349668502808,0.91015887260437,0.0,0.0,0.0,121.74806213378906,115.0,-6.4997334480285645,-0.0,3429.904052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902980,296.8795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9906311035156,0.7849816083908081,0.2562346160411834,0.2334818243980407,296.8147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9905700683594,0.9269407987594604,0.4229558110237121,0.4029744267463684,296.8279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9906005859375,0.8807762861251831,0.3661163747310638,0.2581349015235901,296.82598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9906005859375,0.8984559774398804,0.3882926404476166,0.3703673481941223,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9906311035156,0.7756059169769287,0.2472830861806869,1.1258896589279177,290.9905700683594,291.1499938964844,287.50555419921875,286.4525146484375,290.98712158203125,296.9103088378906,290.99029541015625,1.0,0.6321660876274109,1.0,1.0,0.448804497718811,1.0,-3.587148666381836,2.259836912155152,1.327311873435974,0.8962960243225098,0.0,0.0,0.0,123.19303131103516,115.0,-5.647215843200684,-0.0,3385.060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903040,296.8775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9889831542969,0.7790734171867371,0.2543288767337799,0.2318613529205322,296.8119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.98895263671875,0.919569492340088,0.4205515086650848,0.4008093476295471,296.82550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.98895263671875,0.8745092749595642,0.3638395369052887,0.2566208839416504,296.8231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.98895263671875,0.892047643661499,0.3859636187553406,0.3682710230350494,296.90789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9889831542969,0.769936740398407,0.2455382794141769,1.1185173988342283,290.9889221191406,291.1499938964844,287.4700012207031,286.42877197265625,290.985595703125,296.90802001953125,290.9886474609375,1.0,0.6298155188560486,1.0,1.0,0.4518501162528991,1.0,-3.564954996109009,2.237661838531494,1.3272931575775146,0.8825573921203613,0.0,0.0,0.0,124.65569305419922,118.0,-5.1609086990356445,-0.0,3340.5498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903100,296.8756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9873352050781,0.7733117938041687,0.2524135708808899,0.2302331328392028,296.8091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9872741699219,0.9124804139137268,0.418131947517395,0.3986308574676513,296.8231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9873046875,0.8684171438217163,0.361551433801651,0.2550996541976928,296.8204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9873046875,0.8857796788215637,0.3836199343204498,0.3661617636680603,296.9056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9873352050781,0.7644268274307251,0.243782103061676,1.1110974550247192,290.9872741699219,291.1499938964844,287.4342346191406,286.4048767089844,290.98394775390625,296.90576171875,290.98699951171875,1.0,0.6274682283401489,1.0,1.0,0.4548957347869873,1.0,-3.542628288269043,2.2155582904815674,1.327069878578186,0.8689401149749756,0.0,0.0,0.0,126.1357192993164,118.0,-4.946009635925293,-0.0,3296.326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903160,296.8737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.98614501953125,0.7677160501480103,0.2504900991916656,0.2285975813865661,296.80633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.98614501953125,0.9058197736740112,0.4156992435455322,0.3964399099349975,296.8208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.98614501953125,0.8625168204307556,0.359253853559494,0.2535717189311981,296.8176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.98614501953125,0.8796743750572205,0.3812636733055115,0.3640406131744385,296.9034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.98614501953125,0.7590914964675903,0.2420162260532379,1.1036343574523926,290.9861145019531,291.1499938964844,287.3983154296875,286.380859375,290.9835510253906,296.9035339355469,290.9859313964844,1.0,0.6251220703125,1.0,1.0,0.4581406414508819,1.0,-3.520179510116577,2.193030834197998,1.3271485567092896,0.8549450039863586,0.0,0.0,0.0,127.62516021728516,121.0,-3.907957792282105,-0.0,3252.369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903220,296.8719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9855651855469,0.7622933983802795,0.2485597431659698,0.2269550710916519,296.8035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9855651855469,0.8996626734733582,0.4132543802261352,0.3942365944385528,296.8185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9855651855469,0.8568113446235657,0.3569482564926147,0.2520374655723572,296.8149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9855651855469,0.8737406730651855,0.3788957893848419,0.3619076013565063,296.9012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9855651855469,0.7539324760437012,0.2402412444353103,1.0961276292800903,290.98553466796875,291.1499938964844,287.3623046875,286.3567199707031,290.9832458496094,296.9013671875,290.9853515625,1.0,0.6227761507034302,1.0,1.0,0.4613855183124542,1.0,-3.497609615325928,2.170565128326416,1.3270443677902222,0.8410563468933105,0.0,0.0,0.0,129.12071228027344,121.0,-2.911537408828736,-0.0,3208.66796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903280,296.8701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.98504638671875,0.7570509314537048,0.2466228008270263,0.2253067195415496,296.8009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9850158691406,0.8937040567398071,0.4107979536056518,0.392022430896759,296.81640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9850158691406,0.8513033986091614,0.354635089635849,0.2504979372024536,296.8123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9850158691406,0.8679891228675842,0.3765169680118561,0.3597642779350281,296.8991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.98504638671875,0.7489511966705322,0.2384578585624694,1.088582992553711,290.9850158691406,291.1499938964844,287.32623291015625,286.33258056640625,290.9828796386719,296.89923095703125,290.9848022460937,1.0,0.6204307079315186,1.0,1.0,0.4646303951740265,1.0,-3.4749345779418945,2.1482067108154297,1.3267277479171753,0.8273131847381592,0.0,0.0,0.0,130.6177520751953,124.0,-2.2548155784606934,-0.0,3165.236572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903340,296.8683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.98455810546875,0.7519776225090027,0.2446773648262024,0.2236509472131729,296.7983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.98455810546875,0.8878809809684753,0.4083269834518432,0.3897947669029236,296.81427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.98455810546875,0.8459764122962952,0.3523123562335968,0.2489518821239471,296.809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.98455810546875,0.8624109625816345,0.3741244673728943,0.3576082289218902,296.8970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.98455810546875,0.7441304922103882,0.2366641163825988,1.080992341041565,290.98455810546875,291.1499938964844,287.2901916503906,286.30841064453125,290.9825439453125,296.89715576171875,290.9843444824219,1.0,0.6180846691131592,1.0,1.0,0.4678753018379211,1.0,-3.452138185501098,2.1259474754333496,1.326190710067749,0.813714861869812,0.0,0.0,0.0,132.11831665039062,124.0,-1.8470515012741089,-0.0,3122.046630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903400,296.8666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.984130859375,0.7470692992210388,0.2427249103784561,0.2219889461994171,296.79571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.984130859375,0.8822011947631836,0.4058442413806915,0.3875560760498047,296.81219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.984130859375,0.8408207893371582,0.3499819636344909,0.2474004477262497,296.8072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.984130859375,0.8570074439048767,0.3717209994792938,0.3554418385028839,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.984130859375,0.7394596338272095,0.2348620891571045,1.073364496231079,290.984130859375,291.1499938964844,287.2541809082031,286.2843017578125,290.98223876953125,296.8951416015625,290.9839172363281,1.0,0.6157378554344177,1.0,1.0,0.4711201786994934,1.0,-3.429222345352173,2.103790044784546,1.3254324197769165,0.8002619743347168,0.0,0.0,0.0,133.62046813964844,127.0,-1.5415810346603394,-0.0,3079.115478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903460,296.864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9839782714844,0.7423173189163208,0.2407651841640472,0.2203200906515121,296.79315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9839782714844,0.8766708374023438,0.4033490717411041,0.3853052854537964,296.8101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9839782714844,0.8358229994773865,0.3476437926292419,0.245843231678009,296.8048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9839782714844,0.8517767786979675,0.3693060874938965,0.3532642126083374,296.8930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9839782714844,0.7349222302436829,0.2330514043569564,1.065696358680725,290.9839782714844,291.1499938964844,287.21826171875,286.2602844238281,290.982421875,296.8931579589844,290.9837951660156,1.0,0.6133909821510315,1.0,1.0,0.4744384288787842,1.0,-3.406201839447021,2.081571817398072,1.3246300220489502,0.7867869138717651,0.0,0.0,0.0,135.121337890625,127.0,-0.9707129001617432,-0.0,3036.440673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903520,296.86334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.98406982421875,0.7377057075500488,0.2387992143630981,0.2186451852321624,296.7906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.98406982421875,0.8712907433509827,0.400842934846878,0.3830436468124389,296.8082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.98406982421875,0.8309612274169922,0.3452990055084228,0.2442810386419296,296.8023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.98406982421875,0.8467106223106384,0.3668811023235321,0.351076602935791,296.89111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.98406982421875,0.7304934859275818,0.2312330156564712,1.0579919815063477,290.98406982421875,291.1499938964844,287.1824951171875,286.2363586425781,290.98272705078125,296.8912048339844,290.98388671875,1.0,0.6110444068908691,1.0,1.0,0.4777566790580749,1.0,-3.3830761909484863,2.059460163116455,1.3236159086227417,0.7734569311141968,0.0,0.0,0.0,136.62094116210938,115.0,-0.3969826400279999,-0.0,2994.03759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903580,296.8617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9843139648437,0.7363158464431763,0.2368277013301849,0.2168694883584976,296.7881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9843444824219,0.8700790405273438,0.398324966430664,0.3806707262992859,296.80633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9843139648437,0.8297567367553711,0.3429474532604217,0.2426400035619735,296.79998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9843444824219,0.8454968333244324,0.3644452095031738,0.3487785756587982,296.8891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9843139648437,0.7292064428329468,0.2294063866138458,1.0497753620147705,290.9843444824219,291.1499938964844,287.1469421386719,286.212646484375,290.9830627441406,296.8893127441406,290.9841613769531,1.0,0.6068440079689026,1.0,1.0,0.4810749292373657,1.0,-3.3586041927337646,2.0367276668548584,1.3218766450881958,0.7600319385528564,0.0,0.0,0.0,135.5598602294922,115.0,0.0818856507539749,-0.0,2934.5361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903640,296.8602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.984619140625,0.7366365790367126,0.234858289361,0.2150414586067199,296.78582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9846496582031,0.8710892200469971,0.3958008289337158,0.3782356977462768,296.8045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9846496582031,0.8305071592330933,0.3405950665473938,0.2409567385911941,296.7976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9846496582031,0.8463290333747864,0.3620040416717529,0.3464193344116211,296.88739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.984619140625,0.729598879814148,0.2275775820016861,1.0412811040878296,290.9846496582031,291.1499938964844,287.11163330078125,286.1891174316406,290.9835205078125,296.8874816894531,290.9844970703125,1.0,0.6019694805145264,1.0,1.0,0.4843931794166565,1.0,-3.3333983421325684,2.013751983642578,1.3196463584899902,0.7466101050376892,0.0,0.0,0.0,133.1230926513672,103.0,0.4480199813842773,-0.0,2866.42822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903700,296.8589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9850769042969,0.7381407022476196,0.2328926771879196,0.2131833285093307,296.7835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9850769042969,0.8736428022384644,0.3932719826698303,0.3757609724998474,296.8028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9850769042969,0.8326113224029541,0.3382429778575897,0.2392477840185165,296.7955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9850769042969,0.8485827445983887,0.359559029340744,0.344021201133728,296.8857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9850769042969,0.7311509251594543,0.2257485687732696,1.032617688179016,290.9850769042969,291.1499938964844,287.0766296386719,286.16583251953125,290.9841003417969,296.88580322265625,290.98492431640625,1.0,0.5965472459793091,1.0,1.0,0.4877114295959472,1.0,-3.307743549346924,1.99070405960083,1.3170394897460938,0.7332772016525269,0.0,0.0,0.0,129.80430603027344,103.0,0.8112022280693054,-0.0,2793.34423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903760,296.8577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9856262207031,0.7406300902366638,0.2309309691190719,0.2113046795129776,296.7814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9856262207031,0.8774865865707397,0.3907389342784881,0.3732568621635437,296.8013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9856262207031,0.8358416557312012,0.3358913362026214,0.2375204563140869,296.79345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9856262207031,0.8520302176475525,0.3571105897426605,0.3415944576263428,296.8841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9856262207031,0.7336611151695251,0.2239200323820114,1.0238354206085205,290.9856262207031,291.1499938964844,287.0419921875,286.14288330078125,290.9847717285156,296.8842163085937,290.9854736328125,1.0,0.5907135009765625,1.0,1.0,0.4910175800323486,1.0,-3.2817702293396,1.9676882028579712,1.3140819072723389,0.7200906276702881,0.0,0.0,0.0,125.84596252441406,91.0,1.1479030847549438,-0.0,2717.067138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903820,296.8566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9862976074219,0.7440190315246582,0.2289728224277496,0.2094113975763321,296.7793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9862976074219,0.882504403591156,0.3882015943527221,0.3707297146320343,296.79986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9862976074219,0.8401007056236267,0.3335399627685547,0.2357793450355529,296.7914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9862976074219,0.8565763831138611,0.3546586334705353,0.3391454219818115,296.8826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9862976074219,0.7370390892028809,0.2220921516418457,1.0149658918380735,290.986328125,291.1499938964844,287.0077819824219,286.1202392578125,290.98565673828125,296.8827514648437,290.9861755371094,1.0,0.584557056427002,1.0,1.0,0.4943237602710724,1.0,-3.255558729171753,1.944726824760437,1.310831904411316,0.7070438265800476,0.0,0.0,0.0,121.40937042236328,91.0,1.5197817087173462,-0.0,2638.7705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903880,296.8556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9871520996094,0.7482556700706482,0.2270176857709884,0.2075081467628479,296.77734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9871826171875,0.8886094093322754,0.3856599628925323,0.3681849837303161,296.7984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9871826171875,0.8453322052955627,0.3311885595321655,0.2340282797813415,296.78961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9871826171875,0.8621604442596436,0.3522031605243683,0.3366795182228088,296.8812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9871520996094,0.741230845451355,0.2202648222446441,1.0060348510742188,290.9871826171875,291.1499938964844,286.9739990234375,286.0979919433594,290.9867553710937,296.8813781738281,290.987060546875,1.0,0.5781552791595459,1.0,1.0,0.4976299107074737,1.0,-3.229175806045532,1.9218569993972776,1.307318925857544,0.6941496729850769,0.0,0.0,0.0,116.63300323486328,79.0,1.9637751579284668,-0.0,2559.4345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903940,296.8547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9882202148437,0.7533876299858093,0.2250652313232422,0.2055973410606384,296.77545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9882507324219,0.8958260416984558,0.3831138908863067,0.3656253218650818,296.7972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9882507324219,0.8515952229499817,0.3288370072841644,0.2322692573070526,296.7878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9882507324219,0.8688331246376038,0.3497439920902252,0.3341994285583496,296.8800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9882202148437,0.7462841868400574,0.2184378802776336,0.9970552325248718,290.9882507324219,291.1499938964844,286.94073486328125,286.0762023925781,290.9880676269531,296.8800964355469,290.9881591796875,1.0,0.5715473294258118,1.0,1.0,0.5009360313415527,1.0,-3.202654838562012,1.899097323417664,1.3035576343536377,0.6814146041870117,0.0,0.0,0.0,111.59115600585938,79.0,2.4747090339660645,-0.0,2479.589111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904000,296.8539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.989501953125,0.7594597935676575,0.223114937543869,0.203681543469429,296.7736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.98956298828125,0.9041679501533508,0.380563348531723,0.3630540072917938,296.7960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9895324707031,0.8589465022087097,0.3264850974082947,0.2305044680833816,296.7860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9895324707031,0.876631498336792,0.3472810983657837,0.3317083716392517,296.8788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.989501953125,0.7522495985031128,0.2166110873222351,0.9880412817001344,290.98956298828125,291.1499938964844,286.90802001953125,286.05487060546875,290.9896850585937,296.87890625,290.9894714355469,1.0,0.5647788047790527,1.0,1.0,0.5042421817779541,1.0,-3.176033735275269,1.8764688968658447,1.2995647192001345,0.6688458323478699,0.0,0.0,0.0,106.36536407470705,67.0,3.0521016120910645,-0.0,2399.79296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904060,296.85321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9908752441406,0.7666078209877014,0.2211663424968719,0.2017617672681808,296.7719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9909362792969,0.9143656492233276,0.3780078589916229,0.3604719936847687,296.7948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.99090576171875,0.867545485496521,0.3241323828697204,0.2287347763776779,296.784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99090576171875,0.885689377784729,0.3448139727115631,0.3292073309421539,296.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9908752441406,0.7592708468437195,0.2147840708494186,0.978998363018036,290.9909362792969,291.1499938964844,286.8759460449219,286.0340270996094,290.9910888671875,296.8777770996094,290.9908447265625,1.0,0.5578673481941223,1.0,1.0,0.5074674487113953,1.0,-3.1493256092071533,1.8541381359100344,1.2951873540878296,0.6566041707992554,0.0,0.0,0.0,100.99144744873048,67.0,3.3534533977508545,-0.0,2320.294677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904120,296.8525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9923095703125,0.7749424576759338,0.2192184329032898,0.1998392194509506,296.77020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9923400878906,0.9266301393508912,0.3754470348358154,0.3578813076019287,296.7938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9923400878906,0.8775213956832886,0.3217781782150268,0.2269613295793533,296.7828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9923400878906,0.8960981369018555,0.3423422574996948,0.3266982734203338,296.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9923095703125,0.7674736380577087,0.2129561752080917,0.9699342846870422,290.99237060546875,291.1499938964844,286.8445129394531,286.0137634277344,290.9927673339844,296.8767395019531,290.9922790527344,1.0,0.5508440732955933,1.0,1.0,0.5106927156448364,1.0,-3.122551441192627,1.831960916519165,1.2905904054641724,0.6445379257202148,0.0,0.0,0.0,95.5255889892578,55.0,3.6930415630340576,-0.0,2241.45458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904180,296.85186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9939880371094,0.7846797108650208,0.2172710597515106,0.1979140788316726,296.7685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9940185546875,0.9407435655593872,0.3728805184364319,0.3552818596363067,296.7928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9940185546875,0.8891187906265259,0.3194223046302795,0.2251842767000198,296.78131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9940185546875,0.9082346558570862,0.3398656249046325,0.3241812288761139,296.87567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9939880371094,0.7770909667015076,0.2111271023750305,0.9608497023582458,290.9940490722656,291.1499938964844,286.81378173828125,285.9941101074219,290.9947509765625,296.875732421875,290.9939880371094,1.0,0.5437144637107849,1.0,1.0,0.5139179825782776,1.0,-3.095712423324585,1.809925436973572,1.2857869863510132,0.6326345205307007,0.0,0.0,0.0,89.9826889038086,55.0,4.212482452392578,-0.0,2163.366455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
