time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11904240,296.8512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9959411621094,0.796029806137085,0.2153243124485016,0.1959873586893081,296.7669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960021972656,0.9563018083572388,0.370309054851532,0.3526753485202789,296.7918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960021972656,0.9025698304176332,0.3170652091503143,0.2234046161174774,296.7798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960021972656,0.9234877228736876,0.3373847007751465,0.3216577768325805,296.8747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9959411621094,0.7883561253547668,0.2092969268560409,0.9517499208450316,290.9960327148437,291.1499938964844,286.7838134765625,285.97509765625,290.99713134765625,296.8747863769531,290.9960021972656,1.0,0.5364954471588135,1.0,1.0,0.5171432495117188,1.0,-3.068824291229248,1.7880390882492063,1.280785083770752,0.6208954453468323,0.0,0.0,0.0,84.3927001953125,43.0,4.873659133911133,-0.0,2086.225830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904300,296.8507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.99822998046875,0.809241771697998,0.213378369808197,0.1940594613552093,296.76544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9983215332031,0.9728406071662904,0.3677327036857605,0.3500620424747467,296.7909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.998291015625,0.9194414615631104,0.3147070407867431,0.2216226756572723,296.77838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.998291015625,0.9416469931602478,0.3348995149135589,0.319128155708313,296.87384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99822998046875,0.8016007542610168,0.2074656337499618,0.9426358342170716,290.9983215332031,291.1499938964844,286.75469970703125,285.956787109375,290.9998474121094,296.8738708496094,290.9983215332031,1.0,0.5291889309883118,1.0,1.0,0.5203685164451599,1.0,-3.0418906211853027,1.7663027048110962,1.275587797164917,0.6093193292617798,0.0,0.0,0.0,78.76248931884766,43.0,5.652178764343262,-0.0,2010.0797119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904360,296.8502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00054931640625,0.8238930702209473,0.2114330232143402,0.1921308934688568,296.76397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0006103515625,0.9897375106811525,0.3651512563228607,0.347442626953125,296.7900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0005798339844,0.9404433369636536,0.3123476505279541,0.2198388874530792,296.7770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0006103515625,0.9618873596191406,0.3324099779129028,0.3165930807590484,296.8729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0005187988281,0.816767692565918,0.2056329995393753,0.9335097074508668,291.0006408691406,291.1499938964844,286.7264099121094,285.939208984375,291.0020446777344,296.873046875,291.0006103515625,1.0,0.5218004584312439,1.0,1.0,0.5234284996986389,1.0,-3.0149166584014893,1.7450134754180908,1.2699031829833984,0.5982012748718262,0.0,0.0,0.0,73.10397338867188,46.0,5.881181240081787,-0.0,1935.003662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904420,296.8497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0027160644531,0.8316430449485779,0.2094859480857849,0.1902879476547241,296.76251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0028076171875,0.9979159235954284,0.3625639379024505,0.3449077606201172,296.7892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0027770996094,0.951749622821808,0.3099855184555053,0.2181206494569778,296.7756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0027770996094,0.9721738696098328,0.3299152553081512,0.3141441345214844,296.8721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0027160644531,0.8245839476585388,0.2037981897592544,0.9248056411743164,291.0028076171875,291.1499938964844,286.6990661621094,285.9223937988281,291.0046081542969,296.8722229003906,291.0028381347656,1.0,0.5162689089775085,1.0,1.0,0.5264884829521179,1.0,-2.989034652709961,1.7245256900787354,1.2645090818405151,0.5874538421630859,0.0,0.0,0.0,69.77180480957031,46.0,6.123913764953613,-0.0,1874.867431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904480,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0053405761719,0.8340319395065308,0.207528069615364,0.1884951144456863,296.7612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.00543212890625,0.9990000128746032,0.3599869906902313,0.3412530422210693,296.788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054016113281,0.9555287957191468,0.3076129853725433,0.2164411842823028,296.7742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.00543212890625,0.9755505919456482,0.3274080455303192,0.3117455542087555,296.8713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0053405761719,0.8270204663276672,0.2019535601139068,0.9163536429405212,291.0054626464844,291.1499938964844,286.67266845703125,285.9064025878906,291.007568359375,296.8713684082031,291.0054931640625,1.0,0.5113429427146912,1.0,1.0,0.5295485258102417,1.0,-2.9624791145324707,1.70380699634552,1.258672118186951,0.5767650604248047,0.0,0.0,0.0,67.92315673828125,64.0,6.73483943939209,-0.0,1821.860107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904540,296.8485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0081481933594,0.8257466554641724,0.2055638581514358,0.186794713139534,296.7598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0082702636719,0.993351399898529,0.3573899567127228,0.3400675356388092,296.7874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0082397460937,0.9448651671409608,0.3052353262901306,0.2148340046405792,296.7728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0082397460937,0.9660018682479858,0.324893981218338,0.3094429671764374,296.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0081481933594,0.8188568353652954,0.2001044750213623,0.908369243144989,291.00830078125,291.1499938964844,286.6473083496094,285.89129638671875,291.0111389160156,296.8705139160156,291.0083923339844,1.0,0.5090298056602478,1.0,1.0,0.5326085090637207,1.0,-2.9396958351135254,1.685375690460205,1.2543201446533203,0.5668882727622986,0.0,0.0,0.0,68.8288345336914,64.0,7.541906833648682,-0.0,1790.1627197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904600,296.8478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.011474609375,0.8099865317344666,0.2035814523696899,0.1851605772972107,296.7582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0115966796875,0.977070450782776,0.3547579646110534,0.3377457857131958,296.78643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0115661621094,0.9234985709190368,0.3028421103954315,0.2132797539234161,296.7714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0115661621094,0.945809841156006,0.3223630785942077,0.307210624217987,296.8694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.011474609375,0.8027679920196533,0.1982393264770507,0.900725483894348,291.0116271972656,291.1499938964844,286.6229858398437,285.8771057128906,291.0151672363281,296.8695373535156,291.01177978515625,1.0,0.5078712701797485,1.0,1.0,0.5356684923171997,1.0,-2.917003631591797,1.667120337486267,1.2498832941055298,0.5572898387908936,0.0,0.0,0.0,71.85467529296875,82.0,8.4544095993042,-0.0,1768.9912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904660,296.8468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.014892578125,0.7899149060249329,0.201578676700592,0.1835641413927078,296.7565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0150146484375,0.9538915753364564,0.352106511592865,0.3354607224464416,296.78533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0149841308594,0.8993105888366699,0.3004312217235565,0.2117567509412765,296.7698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0149841308594,0.919879138469696,0.3198131620883941,0.305019348859787,296.8683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.014892578125,0.7828730344772339,0.1963553428649902,0.8932783007621765,291.0150146484375,291.1499938964844,286.5998229980469,285.8638610839844,291.0182189941406,296.86846923828125,291.0151062011719,1.0,0.5076351165771484,1.0,1.0,0.5384736061096191,1.0,-2.894122362136841,1.649333357810974,1.2447890043258667,0.5480630993843079,0.0,0.0,0.0,76.31582641601562,82.0,8.69668197631836,-0.0,1755.3133544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904720,296.8458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0180053710937,0.7696151733398438,0.1995569914579391,0.1819867938756942,296.7547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.01812744140625,0.9272311329841614,0.3494386076927185,0.3331974744796753,296.7841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0180969238281,0.8765246272087097,0.2980036437511444,0.2102502584457397,296.76824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01812744140625,0.8952757120132446,0.317245215177536,0.3028491735458374,296.8671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0180053710937,0.7630259394645691,0.1944536417722702,0.8859326243400574,291.0181579589844,291.1499938964844,286.5777893066406,285.85162353515625,291.02166748046875,296.86724853515625,291.0182800292969,1.0,0.5081347227096558,1.0,1.0,0.5412787199020386,1.0,-2.871770143508911,1.631982922554016,1.239787220954895,0.5391575694084167,0.0,0.0,0.0,81.77489471435547,100.0,8.84339427947998,-0.0,1747.352783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904780,296.8446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215148925781,0.7506822943687439,0.1975167989730835,0.180421695113182,296.7528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02166748046875,0.9019451141357422,0.3467535078525543,0.3309489786624908,296.7828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216369628906,0.8551182150840759,0.2955594360828399,0.2087547481060028,296.7665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216369628906,0.8728742599487305,0.3146590888500213,0.3006924986839294,296.8658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215148925781,0.7446423172950745,0.1925336569547653,0.87865149974823,291.0216979980469,291.1499938964844,286.5570068359375,285.8404541015625,291.025634765625,296.865966796875,291.0218505859375,1.0,0.509208083152771,1.0,1.0,0.5440837740898132,1.0,-2.8495876789093018,1.6148464679718018,1.2347412109375,0.530401885509491,0.0,0.0,0.0,88.03372192382812,100.0,9.407241821289062,-0.0,1743.61474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904840,296.84344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02545166015625,0.7337503433227539,0.1954605132341385,0.1788631975650787,296.7509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0256042480469,0.8803267478942871,0.3440526723861694,0.3287081718444824,296.781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02557373046875,0.8359336853027344,0.2931006848812103,0.207265555858612,296.7647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02557373046875,0.8525530695915222,0.3120567202568054,0.2985428273677826,296.8644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02545166015625,0.7281185984611511,0.190596804022789,0.8714022040367126,291.025634765625,291.1499938964844,286.5375061035156,285.8303527832031,291.0301818847656,296.86456298828125,291.0258483886719,1.0,0.5107173323631287,1.0,1.0,0.5468888878822327,1.0,-2.827491283416748,1.597875714302063,1.2296154499053955,0.5217775106430054,0.0,0.0,0.0,94.88801574707033,103.0,10.2701416015625,-0.0,1742.8861083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904900,296.8421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.7218841314315796,0.1933912336826324,0.1772237718105316,296.7490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8654367327690125,0.3413375616073608,0.3263819217681885,296.78009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.8227651119232178,0.2906294763088226,0.2057142704725265,296.7629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8387889862060547,0.3094396889209747,0.2963072955608368,296.8630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299072265625,0.7162641286849976,0.1886444240808487,0.8637421727180481,291.0301513671875,291.1499938964844,286.5193176269531,285.8213806152344,291.0353088378906,296.86309814453125,291.0303649902344,1.0,0.5106333494186401,1.0,1.0,0.5496940016746521,1.0,-2.8043222427368164,1.580424189567566,1.2238980531692505,0.5130857825279236,0.0,0.0,0.0,99.92892456054688,103.0,11.392389297485352,-0.0,1731.8121337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904960,296.84088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.711956262588501,0.1913172602653503,0.175540804862976,296.7471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0344543457031,0.8539197444915771,0.3386138677597046,0.3240072429180145,296.7787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8121145963668823,0.2881523966789245,0.2041288316249847,296.7611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8280944228172302,0.3068139851093292,0.2940231561660766,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.7060036659240723,0.1866827458143234,0.8558478355407715,291.03448486328125,291.1499938964844,286.50250244140625,285.8135986328125,291.0391540527344,296.86163330078125,291.0346374511719,1.0,0.5100612044334412,1.0,1.0,0.5521400570869446,1.0,-2.780545234680176,1.5632878541946411,1.2172572612762451,0.5049101710319519,0.0,0.0,0.0,104.00428009033205,91.0,11.431961059570312,-0.0,1715.3687744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905020,296.83966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0383605957031,0.7064447402954102,0.1892410516738891,0.1737471669912338,296.7453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0385131835937,0.8484368324279785,0.3358820378780365,0.3215115964412689,296.77740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0384826660156,0.8066403865814209,0.2856703996658325,0.2024560570716858,296.7594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0384826660156,0.8228524327278137,0.3041804134845733,0.2916180789470672,296.8600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.038330078125,0.7005028128623962,0.18471360206604,0.8473794460296631,291.0385437011719,291.1499938964844,286.4870910644531,285.8070373535156,291.04345703125,296.86016845703125,291.0387268066406,1.0,0.5071317553520203,1.0,1.0,0.5545860528945923,1.0,-2.7552685737609863,1.5454552173614502,1.2098134756088257,0.4966030120849609,0.0,0.0,0.0,105.1937255859375,91.0,11.483296394348145,-0.0,1683.3525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905080,296.838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0428161621094,0.7037471532821655,0.1871711909770965,0.1718896478414535,296.7435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429992675781,0.8462294340133667,0.3331485688686371,0.3189419507980346,296.77618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04296875,0.8042588233947754,0.2831904888153076,0.200731098651886,296.7578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04296875,0.8206325173377991,0.30154550075531,0.2891392707824707,296.8587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0428161621094,0.6978817582130432,0.1827438324689865,0.8385642766952515,291.04302978515625,291.1499938964844,286.47320556640625,285.8017578125,291.0484924316406,296.8588256835937,291.04327392578125,1.0,0.5031245350837708,1.0,1.0,0.5570321083068848,1.0,-2.729086399078369,1.527225375175476,1.2018609046936035,0.4882055819034576,0.0,0.0,0.0,104.6138153076172,79.0,12.099690437316896,-0.0,1642.290283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905140,296.83770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0478515625,0.7030349373817444,0.1851111352443695,0.169993907213211,296.74200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04803466796875,0.8462242484092712,0.330416738986969,0.3163242936134338,296.77508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0480041503906,0.8041010499000549,0.2807161211967468,0.1989733576774597,296.7562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0480041503906,0.8204901218414307,0.2989125549793243,0.2866128087043762,296.85748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0478210449219,0.6972342133522034,0.1807769238948822,0.8295266628265381,291.048095703125,291.1499938964844,286.4608154296875,285.7977905273437,291.0543212890625,296.8575744628906,291.0483703613281,1.0,0.4982468783855438,1.0,1.0,0.5594781637191772,1.0,-2.7023282051086426,1.5087798833847046,1.1935484409332275,0.4797915518283844,0.0,0.0,0.0,102.81343841552734,79.0,13.16249942779541,-0.0,1595.4803466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905200,296.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0534973144531,0.7039024233818054,0.0,0.1680736243724823,296.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537414550781,0.8479690551757812,0.0,0.3136732578277588,296.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536804199219,0.8057162761688232,0.0,0.1971936672925949,296.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536804199219,0.8220006823539734,0.0,0.2840532958507538,296.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0534973144531,0.6981542110443115,0.0,0.8203365206718445,291.05377197265625,294.1499938964844,286.45001220703125,285.7951965332031,291.0609741210937,296.8564453125,291.0541381835937,0.0,0.0,1.0,1.0,0.5619242191314697,1.0,-2.675178289413452,1.4902201890945437,1.1849579811096191,0.4713947772979736,0.0,0.0,0.0,100.09461975097656,60.0,14.571535110473633,-0.0,1544.7652587890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905260,296.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,0.0011597579577937,296.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.3804018199443817,0.0,0.0012212814763188,296.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.3804018199443817,0.0,0.0009020342840813,296.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.3804018199443817,0.0,0.0012212813599035,296.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513671875,0.0,0.0,0.0057932338677346,291.1852722167969,294.1499938964844,286.4400634765625,285.7933349609375,290.5657653808594,295.87890625,291.1412353515625,0.0,0.0,0.800000011920929,0.800000011920929,0.6495393514633179,1.0,-0.0154621694236993,0.0157905928790569,-0.0003284237463958,-0.0172649510204792,0.0,0.0,0.0,-0.0814682841300964,60.0,22.52086639404297,-0.0,-1.627073834242765e-05,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905320,296.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15655517578125,0.0,0.0,0.0007018214673735,296.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564025878906,0.0,0.0,0.0012410923372954,297.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.0,0.0,0.0007898877956904,296.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15631103515625,0.0,0.0,0.0011321243364363,297.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560363769531,0.0,0.0,0.0034354880917817,291.1892395019531,294.1499938964844,286.4302978515625,285.7915344238281,290.0438232421875,294.48876953125,291.10919189453125,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7371545433998108,1.0,-0.0021170817781239,0.0081685092300176,-0.006051427219063,-0.0189916025847196,0.0,0.0,0.0,-0.013154549524188,60.0,-23.722145080566406,-0.0,-8.177638846973423e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905380,297.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.157470703125,0.0,0.0,0.0001143584886449,297.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578063964844,0.0,0.0,0.0001343126932624,297.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575012207031,0.0,0.0,9.569583198754116e-05,297.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575927734375,0.0,0.0,0.0001312982640229,297.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1569519042969,0.0,0.0,0.0005693003768101,291.18994140625,294.1499938964844,286.420654296875,285.7898254394531,289.9175109863281,292.9024963378906,291.09722900390625,0.0,0.0,0.4000000059604645,0.4000000059604645,0.8247696757316589,1.0,-0.0015675931936129,0.004603496287018,-0.0030359029769897,-0.0229601934552192,0.0,0.0,0.0,-0.0113407569006085,60.0,-17.69779396057129,-0.0,-1.675466023698391e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905440,297.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578063964844,0.0,0.0,9.82061101240106e-05,297.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581420898437,0.0,0.0,0.0001037895926856,297.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578369140625,0.0,0.0,7.656417437829077e-05,297.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.157958984375,0.0,0.0,0.0001037083929986,297.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573181152344,0.0,0.0,0.0004905067034997,291.190185546875,294.1499938964844,286.4111328125,285.78814697265625,289.8747863769531,291.5491943359375,291.0926818847656,0.0,0.0,0.2000000029802322,0.2000000029802322,0.912384867668152,1.0,-0.0013097199844196,0.0011609493521973,0.0001487705594627,-0.0264468938112258,0.0,0.0,0.0,-0.0112150600180029,60.0,-9.310308456420898,-0.0,-1.1687880174804377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905500,297.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581420898437,0.0,0.0,9.7814598120749e-05,297.2611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.158447265625,0.0,0.0,0.0001030114653985,297.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581726074219,0.0,0.0,7.608183659613132e-05,297.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15826416015625,0.0,0.0,0.000103009675513,297.20001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576232910156,0.0,0.0,0.0004886022070422,291.1903686523437,294.1499938964844,286.4017639160156,285.7865600585937,289.8345947265625,290.4696655273437,291.0908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013029120163992,5.247352063975087e-08,0.001302859513089,-0.0277796536684036,0.0,0.0,0.0,-0.0116084404289722,60.0,-6.062690734863281,-0.0,-1.1574179836770787e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905560,297.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.158447265625,0.0,0.0,9.786510781850666e-05,297.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15875244140625,0.0,0.0,0.0001030567364068,297.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584777832031,0.0,0.0,7.61172705097124e-05,297.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585693359375,0.0,0.0,0.0001030566636472,297.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579284667969,0.0,0.0,0.0004888555849902,291.1905212402344,294.1499938964844,286.3924865722656,285.7850036621094,289.7947998046875,289.60858154296875,291.08984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013035592855885,1.1140918410035285e-08,0.0013035481097176,-0.0279751978814601,0.0,0.0,0.0,-0.0116453310474753,60.0,-4.874054908752441,-0.0,-1.158567570769265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905620,297.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15875244140625,0.0,0.0,9.792905620997772e-05,297.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590576171875,0.0,0.0,0.000103123988083,297.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15875244140625,0.0,0.0,7.616696530021727e-05,297.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15887451171875,0.0,0.0,0.0001031239371513,297.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582336425781,0.0,0.0,0.0004891750868409,291.1907043457031,294.1499938964844,286.38336181640625,285.78350830078125,289.7553405761719,288.92340087890625,291.0891418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013044101651757,1.1220767426323164e-08,0.0013043989893049,-0.0281841568648815,0.0,0.0,0.0,-0.0116857895627617,60.0,-4.4496893882751465,-0.0,-1.1600806715250657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905680,297.2649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590270996094,0.0,0.0,9.799697727430612e-05,297.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593322753906,0.0,0.0,0.0001031955107464,297.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590576171875,0.0,0.0,7.621979602845386e-05,297.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591491699219,0.0,0.0,0.0001031954598147,297.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585388183594,0.0,0.0,0.0004895143792964,291.1908264160156,294.1499938964844,286.3743591308594,285.78204345703125,289.7161865234375,288.3778991699219,291.0885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013053142465651,1.1305473890388384e-08,0.0013053029542788,-0.028405686840415,0.0,0.0,0.0,-0.0117286927998065,60.0,-4.302563667297363,-0.0,-1.161689340278827e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905740,297.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593017578125,0.0,0.0,9.80684781097807e-05,297.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596374511719,0.0,0.0,0.0001032708023558,297.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593322753906,0.0,0.0,7.627540617249906e-05,297.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1594543457031,0.0,0.0,0.0001032707587,297.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588134765625,0.0,0.0,0.0004898715415038,291.19097900390625,294.1499938964844,286.3654479980469,285.7806091308594,289.6773681640625,287.944091796875,291.0877990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062660582363,1.1394653220975217e-08,0.0013062546495348,-0.0286389086395502,0.0,0.0,0.0,-0.0117738610133528,60.0,-4.256635665893555,-0.0,-1.1633840557578878e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905800,297.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595764160156,0.0,0.0,9.814328950596972e-05,297.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598815917969,0.0,0.0,0.0001033495864248,297.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596069335937,0.0,0.0,7.633359200553969e-05,297.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15972900390625,0.0,0.0,0.0001033495354931,297.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590881347656,0.0,0.0,0.0004902452346868,291.19110107421875,294.1499938964844,286.35662841796875,285.7791748046875,289.63885498046875,287.5985412597656,291.0870666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013072618748992,1.1487966133927331e-08,0.0013072503497824,-0.0288829356431961,0.0,0.0,0.0,-0.0118211228400468,60.0,-4.246268272399902,-0.0,-1.165158636240449e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905860,297.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15985107421875,0.0,0.0,9.822112042456864e-05,297.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16015625,0.0,0.0,0.0001034315428114,297.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598815917969,0.0,0.0,7.639412797288969e-05,297.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15997314453125,0.0,0.0,0.0001034314991557,297.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15936279296875,0.0,0.0,0.0004906340618617,291.1911926269531,294.1499938964844,286.3479309082031,285.7778015136719,289.6006774902344,287.3250732421875,291.0862731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013082979712635,1.158505380516317e-08,0.0013082864461466,-0.0291368272155523,0.0,0.0,0.0,-0.0118702966719865,60.0,-4.25017786026001,-0.0,-1.1670063315705193e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905920,297.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600952148437,0.0,0.0,9.83016871032305e-05,297.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.160400390625,0.0,0.0,0.0001035163804772,297.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601257324219,0.0,0.0,7.645679579582065e-05,297.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16021728515625,0.0,0.0,0.0001035163368214,297.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596069335937,0.0,0.0,0.0004910364514216,291.1912841796875,294.1499938964844,286.3393249511719,285.7763977050781,289.56280517578125,287.107177734375,291.0854187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013093705056235,1.1685551193352241e-08,0.001309358747676,-0.0293996334075927,0.0,0.0,0.0,-0.0119211971759796,60.0,-4.258185386657715,-0.0,-1.1689204626463836e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905980,297.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16033935546875,0.0,0.0,9.838467667577788e-05,297.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16064453125,0.0,0.0,0.0001036037720041,297.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603698730469,0.0,0.0,7.652134081581607e-05,297.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16046142578125,0.0,0.0,0.0001036037283483,297.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15985107421875,0.0,0.0,0.0004914510063827,291.1913452148437,294.1499938964844,286.330810546875,285.7750244140625,289.5252380371094,286.9349365234375,291.0845031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013104751706123,1.1789078158130906e-08,0.0013104634126648,-0.0296703521162271,0.0,0.0,0.0,-0.011973631568253,60.0,-4.267909526824951,-0.0,-1.17089385298641e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906040,297.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605834960937,0.0,0.0,9.846977627603336e-05,297.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.160888671875,0.0,0.0,0.000103693389974,297.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606140136719,0.0,0.0,7.65875302022323e-05,297.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16070556640625,0.0,0.0,0.0001036933463183,297.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600952148437,0.0,0.0,0.0004918760969303,291.19140625,294.1499938964844,286.3223876953125,285.77362060546875,289.48797607421875,286.7975769042969,291.0835266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013116081245243,1.189524478917292e-08,0.0013115962501615,-0.0299479700624942,0.0,0.0,0.0,-0.0120274033397436,60.0,-4.278078556060791,-0.0,-1.1729192550546941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906100,297.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607971191406,0.0,0.0,9.855666576186196e-05,297.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611022949219,0.0,0.0,0.000103784892417,297.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16082763671875,0.0,0.0,7.665511657251045e-05,297.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16094970703125,0.0,0.0,0.0001037848487612,297.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16033935546875,0.0,0.0,0.0004923101514577,291.19146728515625,294.1499938964844,286.3140563964844,285.772216796875,289.4510498046875,286.6888122558594,291.08251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013127649435773,1.200364874165416e-08,0.0013127529527992,-0.0302314292639493,0.0,0.0,0.0,-0.0120823075994849,60.0,-4.288421630859375,-0.0,-1.174989137098237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906160,297.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610412597656,0.0,0.0,9.86450249911286e-05,297.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1613464355469,0.0,0.0,0.0001038779373629,297.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610412597656,0.0,0.0,7.672383799217641e-05,297.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611633300781,0.0,0.0,0.0001038778937072,297.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605529785156,0.0,0.0,0.0004927515401504,291.1914978027344,294.1499938964844,286.3058166503906,285.7707824707031,289.4143981933594,286.60211181640625,291.0814514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001313941203989,1.2113884118036822e-08,0.0013139290967956,-0.0305196698755025,0.0,0.0,0.0,-0.0121381403878331,60.0,-4.29879093170166,-0.0,-1.177095825255492e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906220,297.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612548828125,0.0,0.0,9.873451926978304e-05,297.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615295410156,0.0,0.0,0.000103972175566,297.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612548828125,0.0,0.0,7.679343980271369e-05,297.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.161376953125,0.0,0.0,0.0001039721319102,297.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607666015625,0.0,0.0,0.0004931985749863,291.1915283203125,294.1499938964844,286.297607421875,285.76934814453125,289.3780517578125,286.53277587890625,291.0803527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013151325983926,1.2225533474463646e-08,0.0013151203747838,-0.0308116003870964,0.0,0.0,0.0,-0.0121946884319186,60.0,-4.309145450592041,-0.0,-1.1792314325020925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906280,297.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16143798828125,0.0,0.0,9.882480662781744e-05,297.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617431640625,0.0,0.0,0.0001040672505041,297.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614685058594,0.0,0.0,7.686366734560579e-05,297.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615600585937,0.0,0.0,0.0001040672068484,297.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609802246094,0.0,0.0,0.000493649567943,291.1915283203125,294.1499938964844,286.2894897460937,285.7678527832031,289.34197998046875,286.4768371582031,291.0792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013163347030058,1.2338177590720534e-08,0.0013163223629817,-0.0311061237007379,0.0,0.0,0.0,-0.0122517403215169,60.0,-4.319465637207031,-0.0,-1.181388000759398e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906340,297.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1616516113281,0.0,0.0,9.891554509522392e-05,297.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16192626953125,0.0,0.0,0.0001041628056555,297.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1616516113281,0.0,0.0,7.693423685850576e-05,297.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617736816406,0.0,0.0,0.0001041627619997,297.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611633300781,0.0,0.0,0.0004941028309985,291.1915283203125,294.1499938964844,286.28143310546875,285.7663269042969,289.30621337890625,286.431884765625,291.0780639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013175426283851,1.245138836480919e-08,0.001317530288361,-0.0314021222293376,0.0,0.0,0.0,-0.0123090790584683,60.0,-4.329740524291992,-0.0,-1.1835573587859473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906400,297.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618347167969,0.0,0.0,9.900639997795224e-05,297.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.162109375,0.0,0.0,0.0001042584844981,297.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618347167969,0.0,0.0,7.700490823481232e-05,297.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619567871094,0.0,0.0,0.0001042584335664,297.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.161376953125,0.0,0.0,0.0004945566761307,291.1914978027344,294.1499938964844,286.2734680175781,285.7647705078125,289.270751953125,286.3951416015625,291.0768737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013187522999942,1.2564745688337098e-08,0.0013187397271394,-0.0316984951496124,0.0,0.0,0.0,-0.0123664923012256,60.0,-4.339959144592285,-0.0,-1.1857315485030997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906460,297.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620178222656,0.0,0.0,9.909703658195212e-05,297.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16229248046875,0.0,0.0,0.0001043539305101,297.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620178222656,0.0,0.0,7.707540498813614e-05,297.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1621398925781,0.0,0.0,0.0001043538868543,297.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615600585937,0.0,0.0,0.0004950094735249,291.19146728515625,294.1499938964844,286.2655334472656,285.7631530761719,289.2355651855469,286.3650817871094,291.0756530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013199589448049,1.2677830341090156e-08,0.0013199462555348,-0.0319941490888595,0.0,0.0,0.0,-0.0124237677082419,60.0,-4.350114345550537,-0.0,-1.1879024697236673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
