time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11906520,297.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16217041015625,0.0,0.0,9.918712021317332e-05,297.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624755859375,0.0,0.0,0.0001044487871695,297.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622009277344,0.0,0.0,7.714547245996073e-05,297.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16229248046875,0.0,0.0,0.0001044487435137,297.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617126464844,0.0,0.0,0.0004954594769515,291.1914367675781,294.1499938964844,286.25762939453125,285.7614440917969,289.20068359375,286.34002685546875,291.0744323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013211582554504,1.2790223102854272e-08,0.001321145449765,-0.0322879813611507,0.0,0.0,0.0,-0.0124806920066475,60.0,-4.360196113586426,-0.0,-1.190062093314737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906580,297.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623229980469,0.0,0.0,9.927633072948085e-05,297.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626281738281,0.0,0.0,0.0001045427343342,297.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.162353515625,0.0,0.0,7.721485599176958e-05,297.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624450683594,0.0,0.0,0.0001045426906784,297.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618957519531,0.0,0.0,0.0004959050565958,291.1913757324219,294.1499938964844,286.2497863769531,285.7597045898437,289.16607666015625,286.31903076171875,291.0731506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013223459245637,1.2901526069697413e-08,0.0013223330024629,-0.032578956335783,0.0,0.0,0.0,-0.012537064962089,60.0,-4.370197296142578,-0.0,-1.192202603306214e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906640,297.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624755859375,0.0,0.0,9.93643479887396e-05,297.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16278076171875,0.0,0.0,0.0001046354154823,297.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625061035156,0.0,0.0,7.728330820100382e-05,297.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16259765625,0.0,0.0,0.0001046353718265,297.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620483398437,0.0,0.0,0.0004963447572663,291.1913146972656,294.1499938964844,286.24200439453125,285.75787353515625,289.1317749023437,286.30108642578125,291.0718688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013235176447778,1.3011336008617036e-08,0.0013235047226771,-0.0328660234808921,0.0,0.0,0.0,-0.0125926816835999,60.0,-4.38010835647583,-0.0,-1.1943164679451004e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906700,297.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626281738281,0.0,0.0,9.945086640072986e-05,297.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16290283203125,0.0,0.0,0.0001047265250235,297.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16265869140625,0.0,0.0,7.73506035329774e-05,297.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627502441406,0.0,0.0,0.0001047264813678,297.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622009277344,0.0,0.0,0.0004967768909409,291.19122314453125,294.1499938964844,286.2342529296875,285.7559814453125,289.09771728515625,286.2855224609375,291.070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001324669457972,1.3119276331963192e-08,0.001324656419456,-0.0331481955945491,0.0,0.0,0.0,-0.0126473512500524,60.0,-4.389920711517334,-0.0,-1.1963960844241228e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906760,297.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16278076171875,0.0,0.0,9.953559492714704e-05,297.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630554199219,0.0,0.0,0.0001048157500918,297.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16278076171875,0.0,0.0,7.741650915704668e-05,297.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16290283203125,0.0,0.0,0.000104815706436,297.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623229980469,0.0,0.0,0.0004972001770511,291.1911315917969,294.1499938964844,286.2265014648437,285.75396728515625,289.06396484375,286.27178955078125,291.0692443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013257975224405,1.322498910383274e-08,0.0013257842510938,-0.033424537628889,0.0,0.0,0.0,-0.012700892984867,60.0,-4.399627208709717,-0.0,-1.1984344894244714e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906820,297.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16290283203125,0.0,0.0,9.9618271633517e-05,297.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631774902344,0.0,0.0,0.0001049028142006,297.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629333496094,0.0,0.0,7.748081407044083e-05,297.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630249023437,0.0,0.0,0.0001049027705448,297.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624755859375,0.0,0.0,0.0004976131604053,291.1910095214844,294.1499938964844,286.21881103515625,285.7518920898437,289.0304870605469,286.2594299316406,291.0679016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013268981128931,1.3328135040069355e-08,0.0013268848415464,-0.0336941592395305,0.0,0.0,0.0,-0.012753133662045,60.0,-4.409220218658447,-0.0,-1.200425145952977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906880,297.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630249023437,0.0,0.0,9.969864186132328e-05,297.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632995605469,0.0,0.0,0.0001049874481395,297.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630249023437,0.0,0.0,7.754332182230428e-05,297.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16314697265625,0.0,0.0,0.0001049874044838,297.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16259765625,0.0,0.0,0.0004980146186426,291.19091796875,294.1499938964844,286.21112060546875,285.74969482421875,288.9972839355469,286.2481689453125,291.0665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001327968086116,1.3428399725512465e-08,0.001327954698354,-0.0339562445878982,0.0,0.0,0.0,-0.012803915888071,60.0,-4.418693065643311,-0.0,-1.2023618012335646e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906940,297.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16314697265625,0.0,0.0,9.97764727799222e-05,297.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634216308594,0.0,0.0,0.0001050694045261,297.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16314697265625,0.0,0.0,7.760385778965428e-05,297.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632385253906,0.0,0.0,0.0001050693608704,297.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626892089844,0.0,0.0,0.0004984033876098,291.1907653808594,294.1499938964844,286.2034912109375,285.74737548828125,288.96435546875,286.2377624511719,291.0651550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013290041824802,1.3525492725818822e-08,0.0013289906783029,-0.0342100299894809,0.0,0.0,0.0,-0.0128530925139784,60.0,-4.428038597106934,-0.0,-1.2042386288158013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907000,297.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632385253906,0.0,0.0,9.985156066250056e-05,297.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635131835937,0.0,0.0,0.0001051484723575,297.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16326904296875,0.0,0.0,7.766225462546572e-05,297.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1633605957031,0.0,0.0,0.0001051484287017,297.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628112792969,0.0,0.0,0.0004987784777767,291.1906433105469,294.1499938964844,286.1958312988281,285.7449645996094,288.93170166015625,286.2279663085937,291.06378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013300037244334,1.3619158245603558e-08,0.0013299901038408,-0.0344548523426055,0.0,0.0,0.0,-0.0129005322232842,60.0,-4.437252044677734,-0.0,-1.206050654900537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907060,297.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.163330078125,0.0,0.0,9.992371633416042e-05,297.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636047363281,0.0,0.0,0.0001052244551829,297.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1633605957031,0.0,0.0,7.771837408654392e-05,297.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634521484375,0.0,0.0,0.0001052244115271,297.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16290283203125,0.0,0.0,0.0004991388996131,291.19049072265625,294.1499938964844,286.1882019042969,285.7424011230469,288.8993225097656,286.2186584472656,291.0623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013309642672538,1.3709168023012808e-08,0.0013309505302459,-0.034690111875534,0.0,0.0,0.0,-0.0129461204633116,60.0,-4.446328163146973,-0.0,-1.207793332014262e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907120,297.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634216308594,0.0,0.0,9.999278699979186e-05,297.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636962890625,0.0,0.0,0.0001052971929311,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634521484375,0.0,0.0,7.777209975756705e-05,297.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635437011719,0.0,0.0,0.0001052971492754,297.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629943847656,0.0,0.0,0.000499483954627,291.1903076171875,294.1499938964844,286.1805725097656,285.73974609375,288.8672180175781,286.2097473144531,291.0610046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013318837154656,1.3795326658794238e-08,0.0013318698620423,-0.0349153019487857,0.0,0.0,0.0,-0.0129897585138678,60.0,-4.455264091491699,-0.0,-1.2094625390091096e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907180,297.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635131835937,0.0,0.0,0.0001000586416921,297.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16375732421875,0.0,0.0,0.0001053665473591,297.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635131835937,0.0,0.0,7.78233224991709e-05,297.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636047363281,0.0,0.0,0.0001053665037034,297.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630859375,0.0,0.0,0.0004998129443265,291.1901550292969,294.1499938964844,286.1729431152344,285.7369384765625,288.8353881835937,286.2011108398437,291.0595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001332760322839,1.3877472504475465e-08,0.0013327464694157,-0.035130001604557,0.0,0.0,0.0,-0.0130313644185662,60.0,-4.464056015014648,-0.0,-1.2110551494970428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907240,297.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16357421875,0.0,0.0,0.0001001211858238,297.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1638488769531,0.0,0.0,0.0001054324093274,297.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16357421875,0.0,0.0,7.787196955177933e-05,297.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636962890625,0.0,0.0,0.0001054323656717,297.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16314697265625,0.0,0.0,0.0005001253448426,291.18994140625,294.1499938964844,286.1653137207031,285.7339782714844,288.8038024902344,286.1927185058594,291.05816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013335928088054,1.3955477662364046e-08,0.0013335788389667,-0.0353338718414306,0.0,0.0,0.0,-0.0130708729848265,60.0,-4.47270393371582,-0.0,-1.2125684634156644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907300,297.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16363525390625,0.0,0.0,0.0001001803393592,297.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639099121094,0.0,0.0,0.0001054946988006,297.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636657714844,0.0,0.0,7.791797543177381e-05,297.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16375732421875,0.0,0.0,0.0001054946551448,297.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632080078125,0.0,0.0,0.0005004208069294,291.18975830078125,294.1499938964844,286.1576538085937,285.7308654785156,288.7724914550781,286.1844482421875,291.0567321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013343801256269,1.402924976190434e-08,0.0013343660393729,-0.0355266705155372,0.0,0.0,0.0,-0.0131082376465201,60.0,-4.48120641708374,-0.0,-1.2140006333538622e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907360,297.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636962890625,0.0,0.0,0.0001002360513666,297.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639404296875,0.0,0.0,0.0001055533648468,297.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636962890625,0.0,0.0,7.796131103532389e-05,297.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637878417969,0.0,0.0,0.000105553328467,297.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16326904296875,0.0,0.0,0.0005006991559639,291.1895446777344,294.1499938964844,286.1499938964844,285.72760009765625,288.741455078125,286.17633056640625,291.0552673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013351215748116,1.409872751878538e-08,0.0013351074885576,-0.0357082486152648,0.0,0.0,0.0,-0.0131434276700019,60.0,-4.489563465118408,-0.0,-1.215350238226165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907420,297.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637268066406,0.0,0.0,0.0001002900899038,297.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640014648437,0.0,0.0,0.0001056102701113,297.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16375732421875,0.0,0.0,7.800333696650341e-05,297.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1638488769531,0.0,0.0,0.0001056102337315,297.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.163330078125,0.0,0.0,0.0005009690648876,291.1893310546875,294.1499938964844,286.142333984375,285.7241516113281,288.7106628417969,286.16827392578125,291.0538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013358407886698,1.4166115391844869e-08,0.0013358265860006,-0.0358843617141246,0.0,0.0,0.0,-0.0131775587797164,60.0,-4.49778938293457,-0.0,-1.216659910596718e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907480,297.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637878417969,0.0,0.0,0.0001003476791083,297.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640319824219,0.0,0.0,0.000105670915218,297.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637878417969,0.0,0.0,7.804812776157632e-05,297.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16387939453125,0.0,0.0,0.0001056708715623,297.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1633605957031,0.0,0.0,0.0005012567271478,291.1890869140625,294.1499938964844,286.1346130371094,285.7205505371094,288.6801147460937,286.1602783203125,291.0523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013366072671487,1.423793349886182e-08,0.0013365929480642,-0.0360720455646514,0.0,0.0,0.0,-0.0132139334455132,60.0,-4.506012916564941,-0.0,-1.2180564112895809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907540,297.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.163818359375,0.0,0.0,0.0001004063742584,297.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640625,0.0,0.0,0.000105732724478,297.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.163818359375,0.0,0.0,7.809378439560533e-05,297.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639099121094,0.0,0.0,0.0001057326880982,297.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16339111328125,0.0,0.0,0.0005015499191358,291.1888427734375,294.1499938964844,286.1268920898437,285.7167663574219,288.6498413085937,286.15234375,291.0509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013373884139582,1.4311140716927184e-08,0.0013373740948736,-0.036263357847929,0.0,0.0,0.0,-0.0132510112598538,60.0,-4.514324188232422,-0.0,-1.2194807652576858e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907600,297.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.163818359375,0.0,0.0,0.0001004634177661,297.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640930175781,0.0,0.0,0.0001057927875081,297.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1638488769531,0.0,0.0,7.8138145909179e-05,297.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639404296875,0.0,0.0,0.0001057927511283,297.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634216308594,0.0,0.0,0.0005018349038437,291.1885986328125,294.1499938964844,286.119140625,285.7127990722656,288.61981201171875,286.1444091796875,291.0494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013381476746872,1.4382276702917808e-08,0.0013381332391873,-0.0364492535591125,0.0,0.0,0.0,-0.0132870413362979,60.0,-4.522671699523926,-0.0,-1.220865613049682e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907660,297.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1638488769531,0.0,0.0,0.0001005167214316,297.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640930175781,0.0,0.0,0.000105848928797,297.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1638488769531,0.0,0.0,7.817961159162223e-05,297.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639404296875,0.0,0.0,0.0001058488851413,297.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634521484375,0.0,0.0,0.0005021011456847,291.1883239746094,294.1499938964844,286.111328125,285.7086181640625,288.5900573730469,286.136474609375,291.0479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013388571096584,1.4448752416740264e-08,0.0013388426741585,-0.0366229675710201,0.0,0.0,0.0,-0.0133207105100154,60.0,-4.530991077423096,-0.0,-1.2221605061313312e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907720,297.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1638488769531,0.0,0.0,0.0001005645754048,297.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640930175781,0.0,0.0,0.0001058993148035,297.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16387939453125,0.0,0.0,7.821682811481878e-05,297.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639709472656,0.0,0.0,0.0001058992784237,297.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634521484375,0.0,0.0,0.000502340204548,291.18804931640625,294.1499938964844,286.1034851074219,285.7042541503906,288.5605163574219,286.1285400390625,291.0465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013394939014688,1.4508416690262038e-08,0.0013394794659689,-0.036778874695301,0.0,0.0,0.0,-0.0133509300649166,60.0,-4.539181709289551,-0.0,-1.223323238264129e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907780,297.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1638488769531,0.0,0.0,0.0001006060483632,297.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640930175781,0.0,0.0,0.0001059429851011,297.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16387939453125,0.0,0.0,7.824908243492246e-05,297.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639709472656,0.0,0.0,0.0001059429487213,297.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634521484375,0.0,0.0,0.0005025473656132,291.187744140625,294.1499938964844,286.0956115722656,285.6996765136719,288.5312194824219,286.12060546875,291.0450134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013400457100942,1.4560110450645425e-08,0.001340031158179,-0.0369139574468135,0.0,0.0,0.0,-0.0133771132677793,60.0,-4.54718542098999,-0.0,-1.2243313562976257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907840,297.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1638488769531,0.0,0.0,0.0001006406746455,297.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640930175781,0.0,0.0,0.0001059794522006,297.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1638488769531,0.0,0.0,7.827601803001016e-05,297.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639404296875,0.0,0.0,0.0001059794158209,297.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634521484375,0.0,0.0,0.0005027203587815,291.1874389648437,294.1499938964844,286.0876770019531,285.69488525390625,288.5021667480469,286.1126403808594,291.04351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001340506481938,1.4603264375523397e-08,0.0013404919300228,-0.037026721984148,0.0,0.0,0.0,-0.013398970477283,60.0,-4.554955959320068,-0.0,-1.225173207330954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907900,297.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.163818359375,0.0,0.0,0.0001006685342872,297.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640625,0.0,0.0,0.0001060087888617,297.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1638488769531,0.0,0.0,7.82976858317852e-05,297.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639404296875,0.0,0.0,0.000106008752482,297.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634521484375,0.0,0.0,0.000502859475091,291.1871337890625,294.1499938964844,286.0796813964844,285.6898803710937,288.473388671875,286.10467529296875,291.0420227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013408770319074,1.4637959289132141e-08,0.0013408623635768,-0.0371173806488513,0.0,0.0,0.0,-0.0134165445342659,60.0,-4.562474250793457,-0.0,-1.2258504966666808e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907960,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.163818359375,0.0,0.0,0.0001006900565698,297.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640625,0.0,0.0,0.0001060314534697,297.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.163818359375,0.0,0.0,7.831442781025544e-05,297.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639099121094,0.0,0.0,0.0001060314170899,297.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634216308594,0.0,0.0,0.0005029669846408,291.18682861328125,294.1499938964844,286.0716247558594,285.68463134765625,288.44482421875,286.0966796875,291.04052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013411630643531,1.4664744085735038e-08,0.0013411483960226,-0.0371873676776886,0.0,0.0,0.0,-0.0134301120415329,60.0,-4.5697431564331055,-0.0,-1.2263737403372948e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908020,297.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637878417969,0.0,0.0,0.0001007059618132,297.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640014648437,0.0,0.0,0.0001060482027241,297.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637878417969,0.0,0.0,7.832679693819955e-05,297.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16387939453125,0.0,0.0,0.0001060481663444,297.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16339111328125,0.0,0.0,0.0005030464963056,291.1864929199219,294.1499938964844,286.0635070800781,285.6791687011719,288.41650390625,286.088623046875,291.0390014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013413744745776,1.4684516713714402e-08,0.0013413596898317,-0.0372390337288379,0.0,0.0,0.0,-0.0134401284158229,60.0,-4.5767822265625,-0.0,-1.2267601334770006e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908080,297.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637268066406,0.0,0.0,0.0001007172249956,297.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639709472656,0.0,0.0,0.0001060600625351,297.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16375732421875,0.0,0.0,7.833555719116703e-05,297.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1638488769531,0.0,0.0,0.0001060600261553,297.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1633605957031,0.0,0.0,0.000503102724906,291.1861572265625,294.1499938964844,286.0553283691406,285.6734619140625,288.388427734375,286.08056640625,291.0375061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013415238354355,1.4698487760256285e-08,0.0013415091671049,-0.0372755415737628,0.0,0.0,0.0,-0.01344720646739,60.0,-4.5836334228515625,-0.0,-1.227033408213174e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908140,297.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636962890625,0.0,0.0,0.000100724537333,297.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639404296875,0.0,0.0,0.0001060677677742,297.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636962890625,0.0,0.0,7.834124699002132e-05,297.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637878417969,0.0,0.0,0.0001060677241184,297.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632995605469,0.0,0.0,0.0005031392793171,291.185791015625,294.1499938964844,286.04705810546875,285.66748046875,288.3605651855469,286.0724182128906,291.0359802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013416206929832,1.4707527640211993e-08,0.0013416060246527,-0.0372991636395454,0.0,0.0,0.0,-0.013451786711812,60.0,-4.590312957763672,-0.0,-1.2272104754629254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908200,297.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16363525390625,0.0,0.0,0.000100729164842,297.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16387939453125,0.0,0.0,0.0001060726353898,297.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16363525390625,0.0,0.0,7.834484131308272e-05,297.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637268066406,0.0,0.0,0.00010607259901,297.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16326904296875,0.0,0.0,0.0005031623877584,291.1854248046875,294.1499938964844,286.0387268066406,285.6612548828125,288.3329467773437,286.0642395019531,291.0344543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013416816946119,1.4713214646633332e-08,0.0013416670262813,-0.0373140200972557,0.0,0.0,0.0,-0.0134546682238578,60.0,-4.596892833709717,-0.0,-1.227322172780987e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908260,297.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16357421875,0.0,0.0,0.0001007315950118,297.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.163818359375,0.0,0.0,0.0001060751965269,297.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16357421875,0.0,0.0,7.834673306206241e-05,297.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636657714844,0.0,0.0,0.0001060751601471,297.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632080078125,0.0,0.0,0.0005031745531596,291.18505859375,294.1499938964844,286.0303039550781,285.65478515625,288.3055725097656,286.0560302734375,291.0329284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00134171359241,1.4716160734451478e-08,0.0013416988076642,-0.0373217202723026,0.0,0.0,0.0,-0.0134561629965901,60.0,-4.603391647338867,-0.0,-1.2273804372853192e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908320,297.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634826660156,0.0,0.0,0.0001007328464766,297.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637268066406,0.0,0.0,0.0001060765134752,297.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635131835937,0.0,0.0,7.834770804038271e-05,297.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636047363281,0.0,0.0,0.0001060764770954,297.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631164550781,0.0,0.0,0.0005031807813793,291.1846923828125,294.1499938964844,286.02178955078125,285.64801025390625,288.27838134765625,286.0477294921875,291.0314025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013417296577244,1.4717634222449762e-08,0.0013417149893939,-0.0373255684971809,0.0,0.0,0.0,-0.0134569108486175,60.0,-4.609874248504639,-0.0,-1.2274098537545797e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908380,297.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634216308594,0.0,0.0,0.0001007332029985,297.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636657714844,0.0,0.0,0.000106076891825,297.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634216308594,0.0,0.0,7.834799180272967e-05,297.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635131835937,0.0,0.0,0.0001060768554452,297.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630554199219,0.0,0.0,0.0005031825858168,291.1842956542969,294.1499938964844,286.0132141113281,285.6409912109375,288.2514343261719,286.0393371582031,291.0298767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001341733848676,1.471799304653132e-08,0.0013417191803455,-0.0373265072703361,0.0,0.0,0.0,-0.0134570943191647,60.0,-4.616357326507568,-0.0,-1.227417527616126e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908440,297.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.163330078125,0.0,0.0,0.0001007332466542,297.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16357421875,0.0,0.0,0.0001060769427567,297.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1633605957031,0.0,0.0,7.834802818251774e-05,297.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634216308594,0.0,0.0,0.0001060769063769,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629638671875,0.0,0.0,0.0005031828186474,291.18389892578125,294.1499938964844,286.0044860839844,285.6336669921875,288.2247314453125,286.0308837890625,291.0283508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001341733848676,1.4717961960286633e-08,0.0013417191803455,-0.0373264253139495,0.0,0.0,0.0,-0.0134570803493261,60.0,-4.622884750366211,-0.0,-1.227417527616126e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908500,297.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632385253906,0.0,0.0,0.0001007331011351,297.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634826660156,0.0,0.0,0.0001060767899616,297.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16326904296875,0.0,0.0,7.834791176719591e-05,297.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.163330078125,0.0,0.0,0.0001060767535818,297.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628723144531,0.0,0.0,0.0005031820619478,291.1834716796875,294.1499938964844,285.9956970214844,285.6260681152344,288.1982116699219,286.0223693847656,291.0267944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013417314039543,1.471769195404704e-08,0.0013417166192084,-0.0373257175087928,0.0,0.0,0.0,-0.0134569453075528,60.0,-4.629470348358154,-0.0,-1.227412980142617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908560,297.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16314697265625,0.0,0.0,0.0001007329992717,297.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1633605957031,0.0,0.0,0.0001060766808222,297.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16314697265625,0.0,0.0,7.834783173166215e-05,297.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632385253906,0.0,0.0,0.0001060766444425,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16278076171875,0.0,0.0,0.0005031815962865,291.1830444335937,294.1499938964844,285.9867858886719,285.6181640625,288.1719055175781,286.01373291015625,291.0252380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013417294248938,1.4717476126691054e-08,0.0013417147565633,-0.0373251549899578,0.0,0.0,0.0,-0.0134568382054567,60.0,-4.636136054992676,-0.0,-1.2274094274289382e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908620,297.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630249023437,0.0,0.0,0.0001007330356515,297.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16326904296875,0.0,0.0,0.000106076717202,297.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630554199219,0.0,0.0,7.834786083549261e-05,297.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631164550781,0.0,0.0,0.0001060766808222,297.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16265869140625,0.0,0.0,0.0005031817709095,291.1826171875,294.1499938964844,285.977783203125,285.6099548339844,288.14581298828125,286.0050354003906,291.0237121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013417293084785,1.4717431717770069e-08,0.0013417146401479,-0.0373250357806682,0.0,0.0,0.0,-0.01345681771636,60.0,-4.642893314361572,-0.0,-1.227409143211844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908680,297.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16290283203125,0.0,0.0,0.0001007332248263,297.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16314697265625,0.0,0.0,0.0001060769136529,297.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629333496094,0.0,0.0,7.83480063546449e-05,297.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630249023437,0.0,0.0,0.0001060768845491,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625671386719,0.0,0.0,0.0005031827022321,291.18218994140625,294.1499938964844,285.9686279296875,285.6014099121094,288.11993408203125,285.9962158203125,291.02215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001341731287539,1.4717583596279836e-08,0.0013417166192084,-0.0373254343867301,0.0,0.0,0.0,-0.0134568959474563,60.0,-4.64975118637085,-0.0,-1.22741283803407e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908740,297.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16278076171875,0.0,0.0,0.0001007335158647,297.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630249023437,0.0,0.0,0.0001060772192431,297.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628112792969,0.0,0.0,7.834823190933093e-05,297.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628723144531,0.0,0.0,0.0001060771828633,297.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624450683594,0.0,0.0,0.0005031841574236,291.1817321777344,294.1499938964844,285.9593811035156,285.5925598144531,288.09423828125,285.9872741699219,291.0205993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001341734547168,1.4717856267054684e-08,0.0013417198788374,-0.0373261459171772,0.0,0.0,0.0,-0.0134570365771651,60.0,-4.656718254089356,-0.0,-1.2274188065930502e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908800,297.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16265869140625,0.0,0.0,0.0001007335522444,297.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628723144531,0.0,0.0,0.0001060772628989,297.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626892089844,0.0,0.0,7.834826101316139e-05,297.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627502441406,0.0,0.0,0.0001060772265191,297.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623229980469,0.0,0.0,0.0005031843320466,291.1812744140625,294.1499938964844,285.95001220703125,285.5834045410156,288.0687561035156,285.9782409667969,291.0190124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001341734547168,1.4717820739917896e-08,0.0013417197624221,-0.0373260527849197,0.0,0.0,0.0,-0.0134570198133587,60.0,-4.663787364959717,-0.0,-1.227418664484503e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908860,297.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625366210937,0.0,0.0,0.0001007306418614,297.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627502441406,0.0,0.0,0.0001060741924447,297.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625366210937,0.0,0.0,7.834599819034338e-05,297.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626281738281,0.0,0.0,0.0001060741633409,297.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16217041015625,0.0,0.0,0.000503169838339,291.1808166503906,294.1499938964844,285.9405212402344,285.5738220214844,288.0434265136719,285.9691162109375,291.0174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013416951987892,1.4714101936874613e-08,0.0013416805304586,-0.0373163372278213,0.0,0.0,0.0,-0.013455138541758,60.0,-4.670935153961182,-0.0,-1.2273467575596442e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908920,297.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623840332031,0.0,0.0,0.0001007206810754,297.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16259765625,0.0,0.0,0.0001060637077898,297.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623840332031,0.0,0.0,7.833824929548427e-05,297.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624755859375,0.0,0.0,0.00010606367141,297.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620178222656,0.0,0.0,0.000503120070789,291.1803283691406,294.1499938964844,285.9309387207031,285.5637512207031,288.018310546875,285.9598693847656,291.0158996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001341562019661,1.470157862115684e-08,0.0013415473513305,-0.0372836142778396,0.0,0.0,0.0,-0.01344879809767,60.0,-4.677999973297119,-0.0,-1.2271030414012785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
