time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11908980,297.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622314453125,0.0,0.0,0.0001007026148727,297.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624450683594,0.0,0.0,0.0001060446811607,297.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622314453125,0.0,0.0,7.832419942133129e-05,297.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623229980469,0.0,0.0,0.0001060446447809,297.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618957519531,0.0,0.0,0.0005030298489145,291.1798400878906,294.1499938964844,285.9212646484375,285.55322265625,287.993408203125,285.9505310058594,291.0143127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013413209235295,1.4678934512346586e-08,0.001341306255199,-0.0372244417667388,0.0,0.0,0.0,-0.0134373316541314,60.0,-4.684872627258301,-0.0,-1.2266617943623714e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909040,297.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620788574219,0.0,0.0,0.0001006743332254,297.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16229248046875,0.0,0.0,0.0001060149006661,297.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620788574219,0.0,0.0,7.830220420146361e-05,297.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16217041015625,0.0,0.0,0.0001060148642864,297.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617126464844,0.0,0.0,0.0005028885789215,291.1793518066406,294.1499938964844,285.9115295410156,285.542236328125,287.9686584472656,285.94110107421875,291.01275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013409437378868,1.4643535273251018e-08,0.0013409290695562,-0.037131942808628,0.0,0.0,0.0,-0.0134194055572152,60.0,-4.691449165344238,-0.0,-1.2259718573659484e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909100,297.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618957519531,0.0,0.0,0.0001006334568955,297.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.162109375,0.0,0.0,0.0001059718488249,297.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16192626953125,0.0,0.0,7.827040826668963e-05,297.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619873046875,0.0,0.0,0.0001059718197211,297.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615600585937,0.0,0.0,0.0005026843282394,291.1788635253906,294.1499938964844,285.9017028808594,285.5307922363281,287.9441223144531,285.9316101074219,291.0111694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013403987977653,1.4592401065272044e-08,0.0013403841294348,-0.0369983278214931,0.0,0.0,0.0,-0.013393510133028,60.0,-4.697617530822754,-0.0,-1.2249753922333184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909160,297.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617126464844,0.0,0.0,0.0001005770536721,297.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16192626953125,0.0,0.0,0.0001059124624589,297.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617431640625,0.0,0.0,7.822654151823372e-05,297.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16180419921875,0.0,0.0,0.0001059124260791,297.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.161376953125,0.0,0.0,0.0005024026031605,291.1783447265625,294.1499938964844,285.8918151855469,285.5189819335937,287.91973876953125,285.9220275878906,291.00958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013396471040323,1.452188591599679e-08,0.0013396325521171,-0.0368140637874603,0.0,0.0,0.0,-0.0133577995002269,60.0,-4.703261375427246,-0.0,-1.223601771016547e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909220,297.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615295410156,0.0,0.0,0.000100502737041,297.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617431640625,0.0,0.0,0.0001058342022588,297.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615600585937,0.0,0.0,7.816874131094664e-05,297.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16162109375,0.0,0.0,0.000105834173155,297.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16119384765625,0.0,0.0,0.0005020314129069,291.1778259277344,294.1499938964844,285.8818359375,285.5067138671875,287.89556884765625,285.91241455078125,291.00799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013386568753048,1.4429003769578232e-08,0.0013386424398049,-0.0365713499486446,0.0,0.0,0.0,-0.0133107611909508,60.0,-4.708253383636475,-0.0,-1.2217932976454904e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909280,297.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1613464355469,0.0,0.0,0.0001004092046059,297.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615600585937,0.0,0.0,0.0001057357076206,297.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.161376953125,0.0,0.0,7.809599628672004e-05,297.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16143798828125,0.0,0.0,0.0001057356785167,297.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610107421875,0.0,0.0,0.0005015641800127,291.1772766113281,294.1499938964844,285.8717956542969,285.4941101074219,287.87158203125,285.9027709960937,291.00640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013374105328693,1.4312115048653597e-08,0.0013373962137848,-0.0362658910453319,0.0,0.0,0.0,-0.0132515644654631,60.0,-4.712508678436279,-0.0,-1.2195191345654166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909340,297.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611633300781,0.0,0.0,0.0001002969947876,297.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.161376953125,0.0,0.0,0.0001056175460689,297.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611633300781,0.0,0.0,7.800872117513791e-05,297.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612548828125,0.0,0.0,0.0001056175096891,297.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16082763671875,0.0,0.0,0.0005010036984458,291.1767578125,294.1499938964844,285.8616943359375,285.4811096191406,287.8477783203125,285.8930969238281,291.0048217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013359155273064,1.4171905426962894e-08,0.0013359013246372,-0.0358994789421558,0.0,0.0,0.0,-0.0131805567070841,60.0,-4.715906620025635,-0.0,-1.2167939189566826e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909400,297.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16094970703125,0.0,0.0,0.0001001698256004,297.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611633300781,0.0,0.0,0.000105483632069,297.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609802246094,0.0,0.0,7.79098118073307e-05,297.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610412597656,0.0,0.0,0.0001054836029652,297.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606140136719,0.0,0.0,0.0005003684782423,291.1762084960937,294.1499938964844,285.8515319824219,285.4677734375,287.8241577148437,285.8833923339844,291.00323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013342212187126,1.4013022742176418e-08,0.001334207248874,-0.0354842506349086,0.0,0.0,0.0,-0.0131000913679599,60.0,-4.718565940856934,-0.0,-1.2137093108322006e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909460,297.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607360839844,0.0,0.0,0.000100033772469,297.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16094970703125,0.0,0.0,0.0001053403611877,297.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607666015625,0.0,0.0,7.780399755574763e-05,297.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16082763671875,0.0,0.0,0.0001053403320838,297.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604309082031,0.0,0.0,0.0004996888455934,291.1756591796875,294.1499938964844,285.8413391113281,285.4541015625,287.8007507324219,285.8736572265625,291.00164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013324086321517,1.3843043156214208e-08,0.0013323947787284,-0.0350399985909462,0.0,0.0,0.0,-0.0130140054970979,60.0,-4.720527648925781,-0.0,-1.210413671515198e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909520,297.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605224609375,0.0,0.0,9.98987234197557e-05,297.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607360839844,0.0,0.0,0.0001051981453201,297.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605529785156,0.0,0.0,7.769895455567166e-05,297.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606140136719,0.0,0.0,0.0001051981162163,297.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16021728515625,0.0,0.0,0.0004990142770111,291.1750793457031,294.1499938964844,285.8310546875,285.4400939941406,287.77752685546875,285.8638916015625,291.0000305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013306092005223,1.3674316790002194e-08,0.0013305955799296,-0.0345990061759948,0.0,0.0,0.0,-0.0129285547882318,60.0,-4.722204208374023,-0.0,-1.2071467381247208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909580,297.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603088378906,0.0,0.0,9.976034925784916e-05,297.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605224609375,0.0,0.0,0.000105052429717,297.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603088378906,0.0,0.0,7.759132859064266e-05,297.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.160400390625,0.0,0.0,0.0001050524006132,297.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15997314453125,0.0,0.0,0.0004983230610378,291.1745300292969,294.1499938964844,285.8207397460937,285.4258117675781,287.7544860839844,285.8541259765625,290.9984436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013287656474858,1.3501436413321244e-08,0.0013287521433085,-0.0341471321880817,0.0,0.0,0.0,-0.0128410002216696,60.0,-4.723744869232178,-0.0,-1.2038037766615164e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909640,297.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600646972656,0.0,0.0,9.961066098185256e-05,297.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602783203125,0.0,0.0,0.0001048948033712,297.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600952148437,0.0,0.0,7.747490599285811e-05,297.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16015625,0.0,0.0,0.0001048947669914,297.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597595214844,0.0,0.0,0.0004975753254257,291.1739501953125,294.1499938964844,285.8103942871094,285.4112243652344,287.7315979003906,285.8443298339844,290.996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013267713366076,1.3314431335231802e-08,0.0013267580652609,-0.033658318221569,0.0,0.0,0.0,-0.0127462921664118,60.0,-4.725017547607422,-0.0,-1.2001930826954776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909700,297.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15985107421875,0.0,0.0,9.945030615199356e-05,297.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600341796875,0.0,0.0,0.0001047259429469,297.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15985107421875,0.0,0.0,7.73501888033934e-05,297.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1599426269531,0.0,0.0,0.0001047259138431,297.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595153808594,0.0,0.0,0.0004967743298038,291.1733703613281,294.1499938964844,285.79998779296875,285.3963928222656,287.7089233398437,285.83453369140625,290.9952087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013246351154521,1.3114114238987897e-08,0.001324622076936,-0.0331346802413463,0.0,0.0,0.0,-0.0126448413357138,60.0,-4.725869178771973,-0.0,-1.1963311408180746e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909760,297.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596069335937,0.0,0.0,9.927975770551713e-05,297.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597900390625,0.0,0.0,0.0001045463432092,297.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596069335937,0.0,0.0,7.721754082012922e-05,297.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596984863281,0.0,0.0,0.0001045463141053,297.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592712402344,0.0,0.0,0.0004959224024787,291.1727905273437,294.1499938964844,285.78955078125,285.3812866210937,287.6864318847656,285.82470703125,290.9935913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001322363037616,1.2901059776027068e-08,0.0013223501155152,-0.0325777195394039,0.0,0.0,0.0,-0.012536940164864,60.0,-4.726256370544434,-0.0,-1.1922304565814557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909820,297.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15936279296875,0.0,0.0,9.909957589115947e-05,297.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595458984375,0.0,0.0,0.0001043566080625,297.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15936279296875,0.0,0.0,7.707739860052243e-05,297.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.159423828125,0.0,0.0,0.0001043565789586,297.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590270996094,0.0,0.0,0.000495022337418,291.17218017578125,294.1499938964844,285.7790832519531,285.3659362792969,287.6640930175781,285.8148803710937,290.99200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013199626700952,1.2675981153620342e-08,0.0013199499808251,-0.03198928758502,0.0,0.0,0.0,-0.0124229490756988,60.0,-4.726174354553223,-0.0,-1.1879059513830725e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909880,297.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590881347656,0.0,0.0,9.891047375276683e-05,297.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593017578125,0.0,0.0,0.0001041574796545,297.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591186523437,0.0,0.0,7.693032239330932e-05,297.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591796875,0.0,0.0,0.0001041574432747,297.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587829589844,0.0,0.0,0.0004940778017044,291.17156982421875,294.1499938964844,285.7685852050781,285.35040283203125,287.6419677734375,285.8050842285156,290.9903869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013174434425309,1.2439767438365834e-08,0.0013174309860914,-0.0313717164099216,0.0,0.0,0.0,-0.0123033188283443,60.0,-4.725643157958984,-0.0,-1.183375886171234e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909940,297.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588439941406,0.0,0.0,9.871327347354963e-05,297.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590270996094,0.0,0.0,0.0001039498092723,297.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588439941406,0.0,0.0,7.677694520680234e-05,297.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.158935546875,0.0,0.0,0.0001039497801684,297.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585388183594,0.0,0.0,0.0004930926952511,291.17095947265625,294.1499938964844,285.7580871582031,285.33465576171875,287.6199951171875,285.7952880859375,290.98876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013148164143785,1.2193435594554105e-08,0.0013148041907697,-0.0307276491075754,0.0,0.0,0.0,-0.0121785644441843,60.0,-4.724669456481934,-0.0,-1.1786609377395509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910000,297.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585693359375,0.0,0.0,9.850890637608244e-05,297.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15875244140625,0.0,0.0,0.0001037346009979,297.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585998535156,0.0,0.0,7.661798736080527e-05,297.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586608886719,0.0,0.0,0.0001037345718941,297.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15826416015625,0.0,0.0,0.000492071849294,291.1703491210937,294.1499938964844,285.7475280761719,285.3186950683594,287.59820556640625,285.7855224609375,290.98712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001312093809247,1.1938158905877572e-08,0.0013120819348841,-0.0300601571798324,0.0,0.0,0.0,-0.0120492791756987,60.0,-4.723311901092529,-0.0,-1.1737847671611237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910060,297.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582946777344,0.0,0.0,9.82983547146432e-05,297.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584777832031,0.0,0.0,0.0001035128807416,297.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583251953125,0.0,0.0,7.645422738278285e-05,297.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15838623046875,0.0,0.0,0.0001035128516377,297.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579895019531,0.0,0.0,0.0004910201532766,291.16973876953125,294.1499938964844,285.7369689941406,285.3026123046875,287.5765991210937,285.7757873535156,290.9855041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013092890148982,1.1675163058555428e-08,0.0013092772569507,-0.0293724369257688,0.0,0.0,0.0,-0.0119160842150449,60.0,-4.7215728759765625,-0.0,-1.1687716039432416e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910120,297.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15802001953125,0.0,0.0,9.808274626266213e-05,297.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.158203125,0.0,0.0,0.0001032858417602,297.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15802001953125,0.0,0.0,7.628653111169115e-05,297.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581115722656,0.0,0.0,0.0001032858126563,297.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15771484375,0.0,0.0,0.0004899431369267,291.1690979003906,294.1499938964844,285.72637939453125,285.2863464355469,287.55517578125,285.7660522460937,290.98388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013064166996628,1.1405853150847634e-08,0.0013064052909612,-0.0286681670695543,0.0,0.0,0.0,-0.0117796910926699,60.0,-4.719540119171143,-0.0,-1.1636491592526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910180,297.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1577453613281,0.0,0.0,9.78631360339932e-05,297.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579284667969,0.0,0.0,0.0001030545754474,297.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1577453613281,0.0,0.0,7.611572800669819e-05,297.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578063964844,0.0,0.0,0.0001030545463436,297.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1574401855469,0.0,0.0,0.0004888461553491,291.16845703125,294.1499938964844,285.7157897949219,285.2699584960937,287.533935546875,285.7563781738281,290.9822692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013034911826252,1.1131546351350607e-08,0.0013034800067543,-0.0279507841914892,0.0,0.0,0.0,-0.0116407675668597,60.0,-4.717209339141846,-0.0,-1.1584432257905065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910240,297.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1574401855469,0.0,0.0,9.764079004526138e-05,297.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576232910156,0.0,0.0,0.0001028204351314,297.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.157470703125,0.0,0.0,7.594278577016667e-05,297.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15753173828125,0.0,0.0,0.0001028204060276,297.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571350097656,0.0,0.0,0.0004877354658674,291.1678161621094,294.1499938964844,285.7052001953125,285.2534484863281,287.5128479003906,285.7467346191406,290.9806213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013005291111767,1.0853822729472997e-08,0.0013005182845517,-0.0272244233638048,0.0,0.0,0.0,-0.0115001136437058,60.0,-4.714682102203369,-0.0,-1.1531842858403253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910300,297.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571350097656,0.0,0.0,9.741678513819352e-05,297.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573486328125,0.0,0.0,0.0001025845485855,297.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571655273437,0.0,0.0,7.576856296509504e-05,297.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572265625,0.0,0.0,0.0001025845194817,297.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568603515625,0.0,0.0,0.0004866165400017,291.16717529296875,294.1499938964844,285.6946105957031,285.23681640625,287.4919128417969,285.7371520996094,290.97900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012975450372323,1.057403675730484e-08,0.001297534443438,-0.0264926273375749,0.0,0.0,0.0,-0.0113584157079458,60.0,-4.711970806121826,-0.0,-1.1478984163204586e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910360,297.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568603515625,0.0,0.0,9.719236550154164e-05,297.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15704345703125,0.0,0.0,0.0001023482254822,297.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568603515625,0.0,0.0,7.55940200178884e-05,297.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15692138671875,0.0,0.0,0.0001023481963784,297.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15655517578125,0.0,0.0,0.0004854955186601,291.1665344238281,294.1499938964844,285.6839904785156,285.2201232910156,287.47119140625,285.72760009765625,290.97735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012945553753525,1.0293731200761158e-08,0.0012945451308041,-0.0257594268769025,0.0,0.0,0.0,-0.0112164532765746,60.0,-4.709144592285156,-0.0,-1.1426148205373465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910420,297.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565246582031,0.0,0.0,9.696865163277836e-05,297.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15673828125,0.0,0.0,0.0001021126445266,297.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15655517578125,0.0,0.0,7.54200154915452e-05,297.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566162109375,0.0,0.0,0.0001021126154228,297.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.0,0.0,0.0004843780188821,291.1658630371094,294.1499938964844,285.67340087890625,285.2033386230469,287.4505920410156,285.71807861328125,290.9757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012915751431137,1.0014307605388241e-08,0.001291565131396,-0.0250284951180219,0.0,0.0,0.0,-0.0110749378800392,60.0,-4.706254005432129,-0.0,-1.1373600017350328e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910480,297.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562194824219,0.0,0.0,9.67467567534186e-05,297.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564025878906,0.0,0.0,0.0001018789771478,297.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.0,0.0,7.524742977693677e-05,297.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15631103515625,0.0,0.0,0.000101878948044,297.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15594482421875,0.0,0.0,0.0004832695994991,291.1651916503906,294.1499938964844,285.6628112792969,285.1865234375,287.43017578125,285.7086486816406,290.9740905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012886191252619,9.737152417699237e-09,0.0012886093463748,-0.0243034567683935,0.0,0.0,0.0,-0.0109345717355608,60.0,-4.7033514976501465,-0.0,-1.1321597526148253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910540,297.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559143066406,0.0,0.0,9.6527706773486e-05,297.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560974121094,0.0,0.0,0.0001016483074636,297.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559143066406,0.0,0.0,7.507706322940066e-05,297.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,0.0001016482783597,297.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556091308594,0.0,0.0,0.0004821754118893,291.1645202636719,294.1499938964844,285.6522216796875,285.1696472167969,287.409912109375,285.6992492675781,290.9724426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012857010588049,9.463558825473228e-09,0.0012856915127485,-0.0235876999795436,0.0,0.0,0.0,-0.010796008631587,60.0,-4.700483322143555,-0.0,-1.1270380184669193e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910600,297.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15557861328125,0.0,0.0,9.631252032704651e-05,297.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15576171875,0.0,0.0,0.0001014217050396,297.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556091308594,0.0,0.0,7.49096943764016e-05,297.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556701660156,0.0,0.0,0.0001014216759358,297.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553039550781,0.0,0.0,0.000481100520119,291.1638488769531,294.1499938964844,285.64166259765625,285.1527709960937,287.3898010253906,285.6899108886719,290.9707946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001282834331505,9.194790706601452e-09,0.0012828251346945,-0.0228845309466123,0.0,0.0,0.0,-0.0106598893180489,60.0,-4.69769811630249,-0.0,-1.122017891930227e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910660,297.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,9.610204870114104e-05,297.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554260253906,0.0,0.0,0.0001012000720947,297.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552734375,0.0,0.0,7.474599260604009e-05,297.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15533447265625,0.0,0.0,0.0001012000429909,297.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,0.0004800491733476,291.1631774902344,294.1499938964844,285.6311340332031,285.1358947753906,287.3698425292969,285.6806335449219,290.9691467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012800305848941,8.931912098830708e-09,0.0012800216209143,-0.022196739912033,0.0,0.0,0.0,-0.0105267530307173,60.0,-4.695047378540039,-0.0,-1.1171186287128877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910720,297.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549072265625,0.0,0.0,9.589717228664084e-05,297.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15509033203125,0.0,0.0,0.0001009843181236,297.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549377441406,0.0,0.0,7.458664185833186e-05,297.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549987792969,0.0,0.0,0.0001009842962957,297.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546325683594,0.0,0.0,0.0004790257662534,291.1624755859375,294.1499938964844,285.62060546875,285.1190185546875,287.3500366210937,285.6714172363281,290.9674987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012773011112585,8.676014573438806e-09,0.0012772924965247,-0.0215271841734647,0.0,0.0,0.0,-0.0103971529752016,60.0,-4.692561626434326,-0.0,-1.1123597687401344e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910780,297.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545715332031,0.0,0.0,9.569858229951932e-05,297.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547546386719,0.0,0.0,0.0001007751925499,297.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15460205078125,0.0,0.0,7.443218783009797e-05,297.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546630859375,0.0,0.0,0.000100775170722,297.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.154296875,0.0,0.0,0.0004780337621923,291.16180419921875,294.1499938964844,285.610107421875,285.1021728515625,287.33038330078125,285.6622314453125,290.9658508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00127465557307,8.427972986169152e-09,0.0012746470747515,-0.0208781547844409,0.0,0.0,0.0,-0.010271530598402,60.0,-4.690298557281494,-0.0,-1.1077566597350597e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910840,297.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542358398437,0.0,0.0,9.550693357596174e-05,297.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544189453125,0.0,0.0,0.0001005733865895,297.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542358398437,0.0,0.0,7.42831252864562e-05,297.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.154296875,0.0,0.0,0.0001005733574857,297.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539611816406,0.0,0.0,0.0004770764498971,291.1611022949219,294.1499938964844,285.5996398925781,285.0853576660156,287.31085205078125,285.65313720703125,290.9642028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001272102468647,8.188605349346291e-09,0.0012720943195745,-0.0202517975121736,0.0,0.0,0.0,-0.0101503012701869,60.0,-4.688266277313232,-0.0,-1.103323512552379e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910900,297.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15386962890625,0.0,0.0,9.532278636470436e-05,297.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,0.0001003794677671,297.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539001464844,0.0,0.0,7.413990533677861e-05,297.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539611816406,0.0,0.0,0.0001003794386633,297.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535949707031,0.0,0.0,0.0004761565942317,291.160400390625,294.1499938964844,285.5892028808594,285.0686340332031,287.2914733886719,285.64410400390625,290.9625549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012696492485702,7.958601777602325e-09,0.0012696412159129,-0.0196499209851026,0.0,0.0,0.0,-0.0100338142365217,60.0,-4.68652868270874,-0.0,-1.099072264310053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910960,297.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535339355469,0.0,0.0,9.514658449916168e-05,297.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536865234375,0.0,0.0,0.0001001939162961,297.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535339355469,0.0,0.0,7.400285539915785e-05,297.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535949707031,0.0,0.0,0.0001001938944682,297.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,0.000475276436191,291.1596984863281,294.1499938964844,285.57879638671875,285.0519714355469,287.2722473144531,285.6351013183594,290.9609069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012673018500208,7.738519158806412e-09,0.0012672940501943,-0.0190739873796701,0.0,0.0,0.0,-0.0099223516881465,60.0,-4.685088157653809,-0.0,-1.0950120099550989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911020,297.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531677246094,0.0,0.0,9.49786917772144e-05,297.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,0.000100017117802,297.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531677246094,0.0,0.0,7.38722737878561e-05,297.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532287597656,0.0,0.0,0.0001000170959741,297.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,0.0004744377802126,291.1589660644531,294.1499938964844,285.5684509277344,285.035400390625,287.2531433105469,285.6261901855469,290.9592590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012650651624426,7.528817569379953e-09,0.0012650575954467,-0.0185251999646425,0.0,0.0,0.0,-0.0098161473870277,60.0,-4.683969497680664,-0.0,-1.091150281240516e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911080,297.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,9.481938468525186e-05,297.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529846191406,0.0,0.0,9.984936332330108e-05,297.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,7.374837150564417e-05,297.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,9.984933421947062e-05,297.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,0.0004736420232802,291.15826416015625,294.1499938964844,285.5581359863281,285.0189208984375,287.2341613769531,285.6173095703125,290.9576110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012629427947103,7.329835849390065e-09,0.0012629354605451,-0.0180044528096914,0.0,0.0,0.0,-0.0097153717651963,60.0,-4.683172702789307,-0.0,-1.087492265128276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911140,297.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,9.466886695008724e-05,297.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,9.969085658667608e-05,297.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,7.363130134763196e-05,297.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,9.969083475880323e-05,297.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15216064453125,0.0,0.0,0.0004728901549242,291.15753173828125,294.1499938964844,285.5478515625,285.0025939941406,287.21533203125,285.6084899902344,290.9559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012609374243766,7.141828461953992e-09,0.0012609303230419,-0.0175124127417802,0.0,0.0,0.0,-0.0096201542764902,60.0,-4.682759761810303,-0.0,-1.0840416564406041e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911200,297.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,9.452722588321194e-05,297.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,9.954170673154294e-05,297.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520690917969,0.0,0.0,7.352113607339561e-05,297.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,9.954167762771247e-05,297.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517639160156,0.0,0.0,0.000472182611702,291.15679931640625,294.1499938964844,285.53765869140625,284.9864196777344,287.19659423828125,285.5997009277344,290.95428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590504484251,6.964908649820245e-09,0.0012590434635058,-0.0170493796467781,0.0,0.0,0.0,-0.0095305517315864,60.0,-4.682684898376465,-0.0,-1.0807995209916045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911260,297.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,9.439451241632923e-05,297.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,9.940195013768972e-05,297.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,7.341791206272319e-05,297.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,9.940192830981688e-05,297.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,0.0004715196846518,291.15606689453125,294.1499938964844,285.5274963378906,284.9703674316406,287.1780090332031,285.5909729003906,290.95263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012572823325172,6.7991368091213644e-09,0.0012572754640132,-0.0166155118495225,0.0,0.0,0.0,-0.0094465957954525,60.0,-4.683005809783936,-0.0,-1.0777661429983709e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911320,297.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,9.427066834177822e-05,297.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,9.927153587341309e-05,297.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,7.332159293582663e-05,297.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513366699219,0.0,0.0,9.927151404554024e-05,297.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,0.0004709010827355,291.15533447265625,294.1499938964844,285.51739501953125,284.9545288085937,287.1595153808594,285.582275390625,290.95098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556322617456,6.644442329672984e-09,0.0012556256260722,-0.0162106286734342,0.0,0.0,0.0,-0.0093682501465082,60.0,-4.683669567108154,-0.0,-1.074939319778423e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911380,297.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,9.415560634806752e-05,297.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,9.91503766272217e-05,297.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,7.323209865717217e-05,297.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,9.915034752339123e-05,297.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,0.0004703263111878,291.15460205078125,294.1499938964844,285.5073547363281,284.9388732910156,287.14117431640625,285.5736389160156,290.9493103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540993047878,6.5007137450834315e-09,0.0012540927855297,-0.0158344395458698,0.0,0.0,0.0,-0.0092954570427536,60.0,-4.684729099273682,-0.0,-1.0723162091608176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
