time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11911440,297.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,9.40491445362568e-05,297.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,9.903826139634476e-05,297.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,7.314929825952277e-05,297.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,9.903823956847192e-05,297.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,0.0004697945259977,291.1538391113281,294.1499938964844,285.4974060058594,284.92340087890625,287.1229248046875,285.56500244140625,290.9476623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012526807840913,6.367722349409632e-09,0.0012526743812486,-0.0154863474890589,0.0,0.0,0.0,-0.0092281028628349,60.0,-4.686123371124268,-0.0,-1.0698919084006776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911500,297.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,9.395107917953284e-05,297.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,9.893499372992665e-05,297.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,7.307302439585328e-05,297.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.150146484375,0.0,0.0,9.89349719020538e-05,297.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,0.0004693046794272,291.153076171875,294.1499938964844,285.48748779296875,284.9081726074219,287.10479736328125,285.5564270019531,290.9460144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513741385191,6.245219452694073e-09,0.0012513679685071,-0.0151657033711671,0.0,0.0,0.0,-0.0091660609468817,60.0,-4.6878981590271,-0.0,-1.0676612305360322e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911560,297.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,9.38611410674639e-05,297.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,9.884028258966282e-05,297.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,7.300306606339291e-05,297.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,9.884026076178998e-05,297.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,0.0004688554035965,291.1523132324219,294.1499938964844,285.4776916503906,284.8931884765625,287.0867614746094,285.5478820800781,290.9443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012501757591962,6.132859109442279e-09,0.0012501695891842,-0.0148716019466519,0.0,0.0,0.0,-0.0091091552749276,60.0,-4.690006732940674,-0.0,-1.0656173543566184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911620,297.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,9.377902460983024e-05,297.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,9.875381510937586e-05,297.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,7.293920498341322e-05,297.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,9.875379328150302e-05,297.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,0.00046844521421,291.15155029296875,294.1499938964844,285.4679260253906,284.8784484863281,287.06884765625,285.5393371582031,290.94268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012490815715864,6.030273169699285e-09,0.001249075634405,-0.0146030820906162,0.0,0.0,0.0,-0.0090572005137801,60.0,-4.692440509796143,-0.0,-1.0637529612722576e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911680,297.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,9.370440238853917e-05,297.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,9.867523476714268e-05,297.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,7.288116466952488e-05,297.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,9.867521293926984e-05,297.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,0.0004680724814534,291.1507873535156,294.1499938964844,285.458251953125,284.8639831542969,287.051025390625,285.53082275390625,290.9410095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480872683227,5.937043745518622e-09,0.0012480813311412,-0.01435905136168,0.0,0.0,0.0,-0.0090099843218922,60.0,-4.6951680183410645,-0.0,-1.062060093204309e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911740,297.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,9.363693970954046e-05,297.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,9.86041923169978e-05,297.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,7.2828697739169e-05,297.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,9.860417048912495e-05,297.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,0.0004677355173043,291.1500244140625,294.1499938964844,285.4486999511719,284.8498229980469,287.0333251953125,285.5223388671875,290.9393615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012471883092075,5.852757833935129e-09,0.0012471824884414,-0.0141384257003664,0.0,0.0,0.0,-0.0089672971516847,60.0,-4.69821834564209,-0.0,-1.0605307920741325e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911800,297.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,9.357626549899578e-05,297.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,9.854029485723004e-05,297.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,7.27814986021258e-05,297.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,9.85402730293572e-05,297.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,0.0004674324009101,291.14923095703125,294.1499938964844,285.439208984375,284.8359375,287.0157165527344,285.51385498046875,290.93768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012463796883821,5.7769371508697995e-09,0.001246373867616,-0.0139399580657482,0.0,0.0,0.0,-0.0089288977906107,60.0,-4.701524257659912,-0.0,-1.0591560339889838e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911860,297.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,9.352202323498204e-05,297.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,9.84831785899587e-05,297.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,7.273931259987876e-05,297.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,9.848315676208586e-05,297.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,0.0004671614733524,291.1484375,294.1499938964844,285.4298095703125,284.8223876953125,286.99822998046875,285.5054016113281,290.93603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456567492336,5.709157591127223e-09,0.0012456510448828,-0.0137625383213162,0.0,0.0,0.0,-0.008894570171833,60.0,-4.705109119415283,-0.0,-1.0579278608702225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911920,297.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,9.347384184366092e-05,297.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,9.8432443337515e-05,297.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,7.270184141816571e-05,297.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,9.843242150964215e-05,297.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,0.0004669208137784,291.14764404296875,294.1499938964844,285.4205017089844,284.8092041015625,286.9808349609375,285.4969482421875,290.9343566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012450146023184,5.6489479760557515e-09,0.0012450090143829,-0.0136049315333366,0.0,0.0,0.0,-0.0088640768080949,60.0,-4.708913326263428,-0.0,-1.0568375330421986e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911980,297.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14666748046875,0.0,0.0,9.3431408458855e-05,297.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,9.83877616818063e-05,297.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,7.266883767442778e-05,297.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,9.838773257797584e-05,297.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,0.0004667088214773,291.1468505859375,294.1499938964844,285.4112854003906,284.7963256835937,286.9635314941406,285.488525390625,290.93267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012444490566849,5.595910845812568e-09,0.0012444434687495,-0.0134660992771387,0.0,0.0,0.0,-0.0088372165337204,60.0,-4.712954998016357,-0.0,-1.0558775187519133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912040,297.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,9.339438111055642e-05,297.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,9.834876982495187e-05,297.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,7.264003943419084e-05,297.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14630126953125,0.0,0.0,9.834874799707904e-05,297.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,0.0004665238666348,291.14605712890625,294.1499938964844,285.4021911621094,284.7838439941406,286.9463195800781,285.4800720214844,290.9310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012439554557204,5.549627868361995e-09,0.0012439498677849,-0.0133449463173747,0.0,0.0,0.0,-0.0088137760758399,60.0,-4.717179775238037,-0.0,-1.0550402151920937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912100,297.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,9.336250514024869e-05,297.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,9.831519855652004e-05,297.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,7.26152429706417e-05,297.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,9.83151767286472e-05,297.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455383300781,0.0,0.0,0.0004663646395783,291.1452331542969,294.1499938964844,285.3932189941406,284.7717590332031,286.92919921875,285.4716796875,290.9293518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012435304233804,5.509772194045581e-09,0.0012435249518603,-0.0132406167685985,0.0,0.0,0.0,-0.0087935915216803,60.0,-4.721602916717529,-0.0,-1.0543194406409385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912160,297.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,9.333551861345768e-05,297.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,9.828677866607904e-05,297.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,7.25942591088824e-05,297.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453857421875,0.0,0.0,9.82867568382062e-05,297.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,0.0004662298597395,291.1444396972656,294.1499938964844,285.38433837890625,284.76007080078125,286.9122009277344,285.4632568359375,290.9276733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012431705836206,5.476028519524334e-09,0.0012431651121005,-0.0131522873416543,0.0,0.0,0.0,-0.0087765026837587,60.0,-4.7261881828308105,-0.0,-1.0537094397022885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912220,297.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,9.331324690720066e-05,297.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449890136719,0.0,0.0,9.826332825468852e-05,297.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448669433594,0.0,0.0,7.257693505380303e-05,297.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,9.826330642681568e-05,297.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,0.0004661185957957,291.14361572265625,294.1499938964844,285.3755798339844,284.748779296875,286.895263671875,285.4548645019531,290.926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012428736081346,5.4481703593012315e-09,0.0012428681366145,-0.0130793629214167,0.0,0.0,0.0,-0.0087623940780758,60.0,-4.730924129486084,-0.0,-1.0532059491197289e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912280,297.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,9.329555905424058e-05,297.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,9.824470180319622e-05,297.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,7.25631762179546e-05,297.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,9.824467997532338e-05,297.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,0.0004660302656702,291.1427917480469,294.1499938964844,285.3669128417969,284.7379455566406,286.8784484863281,285.4465026855469,290.9243469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001242637517862,5.426036508993093e-09,0.0012426321627572,-0.0130214234814047,0.0,0.0,0.0,-0.0087511846795678,60.0,-4.73579216003418,-0.0,-1.0528061267223165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912340,297.43634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438903808594,0.0,0.0,9.328241139883175e-05,297.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,9.823085565585644e-05,297.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,7.255295349750668e-05,297.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439514160156,0.0,0.0,9.82308338279836e-05,297.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,0.0004659645783249,291.1419677734375,294.1499938964844,285.3583984375,284.7275695800781,286.8617248535156,285.4381103515625,290.92266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424619635567,5.409567460645803e-09,0.0012424566084519,-0.0129783125594258,0.0,0.0,0.0,-0.0087428446859121,60.0,-4.740805625915527,-0.0,-1.0525086935331276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912400,297.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,9.327377483714372e-05,297.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435852050781,0.0,0.0,9.822176798479632e-05,297.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,7.254623778862879e-05,297.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,9.822174615692349e-05,297.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,0.0004659214464481,291.14111328125,294.1499938964844,285.3500061035156,284.7176208496094,286.8450622558594,285.4297790527344,290.9210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012423465959727,5.398739233442029e-09,0.0012423412408679,-0.0129499668255448,0.0,0.0,0.0,-0.0087373610585927,60.0,-4.745934963226318,-0.0,-1.0523132942807933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912460,297.4354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,9.326820145361124e-05,297.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,9.821589628700168e-05,297.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,7.254190131789073e-05,297.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,9.821587445912884e-05,297.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,0.0004658936231862,291.1402893066406,294.1499938964844,285.3420715332031,284.70831298828125,286.8285217285156,285.42144775390625,290.9193420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012422719737514,5.391732837978225e-09,0.0012422666186466,-0.0129316262900829,0.0,0.0,0.0,-0.008733813650906,60.0,-4.751104354858398,-0.0,-1.0521869597823753e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912520,297.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,9.326393046649172e-05,297.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,9.82113997451961e-05,297.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,7.253857620526105e-05,297.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,9.821137791732326e-05,297.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,0.0004658722900785,291.1394348144531,294.1499938964844,285.3348999023437,284.69976806640625,286.81207275390625,285.4132080078125,290.91766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012422148138284,5.386351364933262e-09,0.0012422093423083,-0.0129175400361418,0.0,0.0,0.0,-0.0087310886010527,60.0,-4.756021022796631,-0.0,-1.0520898996446705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912580,297.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,9.326096187578514e-05,297.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,9.8208271083422e-05,297.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,7.253626972669736e-05,297.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,9.820824925554916e-05,297.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,0.0004658574180211,291.1385803222656,294.1499938964844,285.3284606933594,284.6919250488281,286.7957458496094,285.4051513671875,290.9159851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012421747669577,5.382592593861091e-09,0.0012421694118529,-0.012907700613141,0.0,0.0,0.0,-0.0087291859090328,60.0,-4.760458946228027,-0.0,-1.052022255976226e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912640,297.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414489746094,0.0,0.0,9.32592520257458e-05,297.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416015625,0.0,0.0,9.82064739218913e-05,297.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414489746094,0.0,0.0,7.253493822645396e-05,297.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,9.820645209401846e-05,297.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412048339844,0.0,0.0,0.0004658489197026,291.1377258300781,294.1499938964844,285.32275390625,284.6847839355469,286.7795104980469,285.39727783203125,290.914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001242151716724,5.380415668554406e-09,0.0012421463616192,-0.0129020018503069,0.0,0.0,0.0,-0.008728084154427,60.0,-4.764412879943848,-0.0,-1.0519831761257593e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912700,297.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14093017578125,0.0,0.0,9.325879364041612e-05,297.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,9.820598643273117e-05,297.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14093017578125,0.0,0.0,7.253458170453086e-05,297.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409912109375,0.0,0.0,9.820596460485832e-05,297.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407165527344,0.0,0.0,0.0004658465913962,291.1368713378906,294.1499938964844,285.3177185058594,284.6783142089844,286.763427734375,285.3896789550781,290.9126281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001242145197466,5.379790390946937e-09,0.0012421398423612,-0.0129003645852208,0.0,0.0,0.0,-0.0087277675047516,60.0,-4.767796516418457,-0.0,-1.0519720916590813e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912760,297.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404113769531,0.0,0.0,9.325954306405038e-05,297.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405639648437,0.0,0.0,9.82067795121111e-05,297.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,7.253516378114e-05,297.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404724121094,0.0,0.0,9.820675768423826e-05,297.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14019775390625,0.0,0.0,0.0004658503457903,291.135986328125,294.1499938964844,285.3133544921875,284.6724853515625,286.7474670410156,285.3823547363281,290.91094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012421548599377,5.3806825661695265e-09,0.0012421493884176,-0.0129026994109153,0.0,0.0,0.0,-0.0087282201275229,60.0,-4.770671367645264,-0.0,-1.0519884341420038e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912820,297.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.139892578125,0.0,0.0,9.326148574473336e-05,297.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400451660156,0.0,0.0,9.820882405620068e-05,297.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399230957031,0.0,0.0,7.253667718032375e-05,297.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,9.820880222832784e-05,297.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396789550781,0.0,0.0,0.0004658600664697,291.1351318359375,294.1499938964844,285.30963134765625,284.6673278808594,286.73162841796875,285.3753662109375,290.9092712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012421803548932,5.383065104780371e-09,0.0012421749997884,-0.012908935546875,0.0,0.0,0.0,-0.0087294271215796,60.0,-4.773047924041748,-0.0,-1.0520317061946117e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912880,297.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393737792969,0.0,0.0,9.326460713054983e-05,297.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395263671875,0.0,0.0,9.821210551308468e-05,297.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.139404296875,0.0,0.0,7.253910007420927e-05,297.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394348144531,0.0,0.0,9.821208368521184e-05,297.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13916015625,0.0,0.0,0.000465875637019,291.1342468261719,294.1499938964844,285.3065185546875,284.6627502441406,286.7159118652344,285.36871337890625,290.9075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012422214495018,5.386909585070043e-09,0.001242216094397,-0.0129190003499388,0.0,0.0,0.0,-0.0087313754484057,60.0,-4.774970054626465,-0.0,-1.0521014104369897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912940,297.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,9.326887084171176e-05,297.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390075683594,0.0,0.0,9.821660205489025e-05,297.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,7.254242518683895e-05,297.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.138916015625,0.0,0.0,9.82165802270174e-05,297.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386108398437,0.0,0.0,0.0004658969701267,291.13336181640625,294.1499938964844,285.30401611328125,284.6587829589844,286.7003479003906,285.3624572753906,290.9059143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012422780273482,5.392194690756469e-09,0.001242272555828,-0.0129328342154622,0.0,0.0,0.0,-0.0087340520694851,60.0,-4.7763848304748535,-0.0,-1.0521971205434968e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913000,297.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383056640625,0.0,0.0,9.327426960226148e-05,297.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1384582519531,0.0,0.0,9.822228457778692e-05,297.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383361816406,0.0,0.0,7.254662341438234e-05,297.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13836669921875,0.0,0.0,9.82222700258717e-05,297.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380920410156,0.0,0.0,0.0004659239493776,291.1324768066406,294.1499938964844,285.30206298828125,284.6553649902344,286.6849060058594,285.3565673828125,290.9042358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012423495063558,5.398890667862588e-09,0.001242344151251,-0.012950362637639,0.0,0.0,0.0,-0.0087374448776245,60.0,-4.777390480041504,-0.0,-1.0523183391342172e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913060,297.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377868652344,0.0,0.0,9.32807888602838e-05,297.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379089355469,0.0,0.0,9.82291458058171e-05,297.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377868652344,0.0,0.0,7.255168748088181e-05,297.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378479003906,0.0,0.0,9.822912397794424e-05,297.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375427246094,0.0,0.0,0.00046595648746,291.1315612792969,294.1499938964844,285.3006286621094,284.6524963378906,286.6696472167969,285.3511047363281,290.9025573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424358865246,5.406978864641587e-09,0.0012424305314198,-0.0129715343937277,0.0,0.0,0.0,-0.0087415417656302,60.0,-4.7779388427734375,-0.0,-1.0524647819920577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913120,297.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372375488281,0.0,0.0,9.32883922359906e-05,297.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13739013671875,0.0,0.0,9.823715663515031e-05,297.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372375488281,0.0,0.0,7.255760283442214e-05,297.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.0,0.0,9.823713480727748e-05,297.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13702392578125,0.0,0.0,0.0004659944679588,291.13067626953125,294.1499938964844,285.2997131347656,284.650146484375,286.654541015625,285.3460388183594,290.90087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012425369350239,5.416429971205616e-09,0.0012425314635038,-0.0129962749779224,0.0,0.0,0.0,-0.0087463287636637,60.0,-4.7781171798706055,-0.0,-1.0526358096285549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913180,297.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366882324219,0.0,0.0,9.329707245342432e-05,297.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368408203125,0.0,0.0,9.824629523791371e-05,297.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366882324219,0.0,0.0,7.25643549230881e-05,297.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1367492675781,0.0,0.0,9.824627341004089e-05,297.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.136474609375,0.0,0.0,0.0004660378326661,291.1297607421875,294.1499938964844,285.2992858886719,284.6482849121094,286.6395874023437,285.3414306640625,290.8992004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012426521861925,5.427224447629442e-09,0.0012426467146724,-0.0130245313048362,0.0,0.0,0.0,-0.0087517965584993,60.0,-4.777883529663086,-0.0,-1.0528310667723417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913240,297.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361389160156,0.0,0.0,9.33068004087545e-05,297.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1362609863281,0.0,0.0,9.825654706219213e-05,297.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361389160156,0.0,0.0,7.257192919496447e-05,297.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361999511719,0.0,0.0,9.825652523431928e-05,297.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13592529296875,0.0,0.0,0.0004660864651668,291.1288452148437,294.1499938964844,285.29931640625,284.6469116210937,286.6247863769531,285.33721923828125,290.89752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427814071998,5.439332095846794e-09,0.0012427759356796,-0.013056225143373,0.0,0.0,0.0,-0.0087579283863306,60.0,-4.777318954467773,-0.0,-1.0530501981520501e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913300,297.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13555908203125,0.0,0.0,9.331756882602348e-05,297.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357116699219,0.0,0.0,9.8267883004155e-05,297.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355895996094,0.0,0.0,7.258029654622078e-05,297.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356201171875,0.0,0.0,9.826786117628215e-05,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353454589844,0.0,0.0,0.0004661402490455,291.1279296875,294.1499938964844,285.2997741699219,284.64599609375,286.61016845703125,285.33349609375,290.8958435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012429244816303,5.452731155486391e-09,0.0012429190101101,-0.0130912996828556,0.0,0.0,0.0,-0.0087647158652544,60.0,-4.7763872146606445,-0.0,-1.0532926353334922e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913360,297.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,9.332934860140084e-05,297.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351318359375,0.0,0.0,9.828028123592958e-05,297.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,7.258945697685704e-05,297.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13507080078125,0.0,0.0,9.828025940805674e-05,297.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347961425781,0.0,0.0,0.0004661990678869,291.12701416015625,294.1499938964844,285.3006591796875,284.6455078125,286.5957336425781,285.3301696777344,290.8941345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012430809438228,5.4673905403035405e-09,0.0012430754723027,-0.0131296729668974,0.0,0.0,0.0,-0.0087721403688192,60.0,-4.775145053863525,-0.0,-1.0535578809367509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913420,297.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344299316406,0.0,0.0,9.334210335509852e-05,297.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13458251953125,0.0,0.0,9.829371992964298e-05,297.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13446044921875,0.0,0.0,7.259938138304278e-05,297.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344909667969,0.0,0.0,9.829369810177012e-05,297.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342163085937,0.0,0.0,0.0004662628052756,291.1260986328125,294.1499938964844,285.3019104003906,284.6454162597656,286.5814514160156,285.3273010253906,290.8924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432505609467,5.483281384499605e-09,0.0012432450894266,-0.0131712704896926,0.0,0.0,0.0,-0.008780188858509,60.0,-4.773608207702637,-0.0,-1.0538454375819128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913480,297.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13385009765625,0.0,0.0,9.335582581115888e-05,297.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340026855469,0.0,0.0,9.830816998146474e-05,297.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338806152344,0.0,0.0,7.261005521286279e-05,297.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339111328125,0.0,0.0,9.83081481535919e-05,297.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336364746094,0.0,0.0,0.0004663313447963,291.1251525878906,294.1499938964844,285.3034973144531,284.645751953125,286.5673217773437,285.3248291015625,290.8907775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001243432983756,5.500371269562265e-09,0.0012434275122359,-0.0132160056382417,0.0,0.0,0.0,-0.0087888455018401,60.0,-4.771811485290527,-0.0,-1.0541546657805156e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913540,297.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332702636719,0.0,0.0,9.337048686575145e-05,297.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334228515625,0.0,0.0,9.832360228756444e-05,297.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13330078125,0.0,0.0,7.262145663844422e-05,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333312988281,0.0,0.0,9.83235877356492e-05,297.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.133056640625,0.0,0.0,0.0004664045700337,291.1242370605469,294.1499938964844,285.305419921875,284.6464233398437,286.5533752441406,285.3227844238281,290.8890991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012436278630048,5.518628221068411e-09,0.0012436223914846,-0.0132637964561581,0.0,0.0,0.0,-0.0087980926036834,60.0,-4.76973295211792,-0.0,-1.0544851392069177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913600,297.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.0,0.0,9.338604286313056e-05,297.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328430175781,0.0,0.0,9.833998774411155e-05,297.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.0,0.0,7.26335565559566e-05,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327514648437,0.0,0.0,9.833996591623873e-05,297.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324768066406,0.0,0.0,0.000466482277261,291.123291015625,294.1499938964844,285.30767822265625,284.6474304199219,286.53961181640625,285.3211364746094,290.88739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012438347330316,5.538011826899947e-09,0.0012438291450962,-0.0133145367726683,0.0,0.0,0.0,-0.0088079096749424,60.0,-4.767436504364014,-0.0,-1.054836005209836e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913660,297.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321105957031,0.0,0.0,9.34024719754234e-05,297.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322326660156,0.0,0.0,9.83572899713181e-05,297.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321105957031,0.0,0.0,7.264634041348472e-05,297.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321716308594,0.0,0.0,9.835727541940288e-05,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13189697265625,0.0,0.0,0.0004665643500629,291.1223449707031,294.1499938964844,285.3101806640625,284.6488037109375,286.5260009765625,285.3199157714844,290.8857116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012440532445907,5.558487004009294e-09,0.0012440476566553,-0.0133681325241923,0.0,0.0,0.0,-0.0088182799518108,60.0,-4.764904499053955,-0.0,-1.055206695355082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913720,297.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315002441406,0.0,0.0,9.341974509879948e-05,297.53125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13165283203125,0.0,0.0,9.837547258939594e-05,297.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13153076171875,0.0,0.0,7.26597718312405e-05,297.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315612792969,0.0,0.0,9.837545803748073e-05,297.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312866210937,0.0,0.0,0.0004666506138164,291.1213684082031,294.1499938964844,285.3129577636719,284.65045166015625,286.5126037597656,285.319091796875,290.8840026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012442829320207,5.580005346672578e-09,0.0012442773440852,-0.0134244617074728,0.0,0.0,0.0,-0.0088291792199015,60.0,-4.76219367980957,-0.0,-1.0555962859370993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913780,297.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13092041015625,0.0,0.0,9.343781130155548e-05,297.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13104248046875,0.0,0.0,9.839450649451464e-05,297.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13092041015625,0.0,0.0,7.267382170539349e-05,297.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309509277344,0.0,0.0,9.83944846666418e-05,297.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307067871094,0.0,0.0,0.0004667408938985,291.12042236328125,294.1499938964844,285.3159484863281,284.6523742675781,286.4993591308594,285.3186340332031,290.88232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012445232132449,5.602526442771705e-09,0.0012445176253095,-0.0134834134951233,0.0,0.0,0.0,-0.0088405860587954,60.0,-4.75929069519043,-0.0,-1.0560041374674257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913840,297.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303100585937,0.0,0.0,9.3456641479861e-05,297.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,9.84143334790133e-05,297.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303100585937,0.0,0.0,7.268846820807084e-05,297.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13037109375,0.0,0.0,9.841431892709808e-05,297.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300964355469,0.0,0.0,0.0004668349574785,291.11944580078125,294.1499938964844,285.31915283203125,284.654541015625,286.4862976074219,285.31854248046875,290.8806457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447737390175,5.625999666136749e-09,0.001244768151082,-0.0135448575019836,0.0,0.0,0.0,-0.0088524743914604,60.0,-4.756242752075195,-0.0,-1.0564293262405045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
