time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11913900,297.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12969970703125,0.0,0.0,9.34761919779703e-05,297.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,9.843491716310382e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12969970703125,0.0,0.0,7.270367495948449e-05,297.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297607421875,0.0,0.0,9.84349026111886e-05,297.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294860839844,0.0,0.0,0.0004669326008297,291.1184997558594,294.1499938964844,285.322509765625,284.6569519042969,286.4734191894531,285.3188171386719,290.8789367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012450338108465,5.650365508813593e-09,0.0012450281064957,-0.0136086381971836,0.0,0.0,0.0,-0.0088648153468966,60.0,-4.753050327301025,-0.0,-1.0568707153879586e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913960,297.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12908935546875,0.0,0.0,9.349641186418012e-05,297.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12921142578125,0.0,0.0,9.845621389104052e-05,297.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12908935546875,0.0,0.0,7.271940557984635e-05,297.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291198730469,0.0,0.0,9.84561993391253e-05,297.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288757324219,0.0,0.0,0.0004670336202252,291.1175231933594,294.1499938964844,285.3260192871094,284.6595764160156,286.4607238769531,285.3194274902344,290.87725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012453027302399,5.675574232810732e-09,0.0012452971423044,-0.0136746261268854,0.0,0.0,0.0,-0.008877582848072,60.0,-4.749744415283203,-0.0,-1.0573274522585057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914020,297.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1284484863281,0.0,0.0,9.351725748274475e-05,297.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285705566406,0.0,0.0,9.847816545516253e-05,297.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1284484863281,0.0,0.0,7.273561641341075e-05,297.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285095214844,0.0,0.0,9.84781509032473e-05,297.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282653808594,0.0,0.0,0.0004671377537306,291.1165466308594,294.1499938964844,285.3296813964844,284.66241455078125,286.4482116699219,285.3203430175781,290.87554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012455801479518,5.701563665638787e-09,0.001245574443601,-0.0137426555156707,0.0,0.0,0.0,-0.0088907461613416,60.0,-4.746342182159424,-0.0,-1.0577984710380409e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914080,297.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278381347656,0.0,0.0,9.353867790196092e-05,297.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279602050781,0.0,0.0,9.85007209237665e-05,297.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278381347656,0.0,0.0,7.275227835634723e-05,297.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278686523437,0.0,0.0,9.850070637185128e-05,297.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12762451171875,0.0,0.0,0.0004672447685152,291.11553955078125,294.1499938964844,285.3334045410156,284.6653747558594,286.43585205078125,285.321533203125,290.8738708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012458650162443,5.728267638005491e-09,0.0012458593118935,-0.0138125559315085,0.0,0.0,0.0,-0.0089042717590928,60.0,-4.742867946624756,-0.0,-1.058282563803914e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914140,297.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.127197265625,0.0,0.0,9.356062219012529e-05,297.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273193359375,0.0,0.0,9.852382936514914e-05,297.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.127197265625,0.0,0.0,7.276934047695249e-05,297.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12725830078125,0.0,0.0,9.85238075372763e-05,297.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269836425781,0.0,0.0,0.0004673543444368,291.11456298828125,294.1499938964844,285.33721923828125,284.66851806640625,286.4236755371094,285.3230285644531,290.8721618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461569858714,5.7556213128862055e-09,0.0012461511651054,-0.0138841578736901,0.0,0.0,0.0,-0.0089181251823902,60.0,-4.739327430725098,-0.0,-1.0587784515792009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914200,297.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265563964844,0.0,0.0,9.358301758766174e-05,297.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266784667969,0.0,0.0,9.854741074377672e-05,297.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265563964844,0.0,0.0,7.278675911948085e-05,297.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266174316406,0.0,0.0,9.854739619186148e-05,297.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263732910156,0.0,0.0,0.000467466248665,291.1135559082031,294.1499938964844,285.341064453125,284.6717834472656,286.4116516113281,285.32476806640625,290.8704833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00124645489268,5.7835478628476275e-09,0.0012464491883292,-0.0139572583138942,0.0,0.0,0.0,-0.0089322701096534,60.0,-4.735751628875732,-0.0,-1.0592849264412509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914260,297.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259155273437,0.0,0.0,9.36058204388246e-05,297.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12603759765625,0.0,0.0,9.857142140390351e-05,297.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259155273437,0.0,0.0,7.280449790414423e-05,297.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259765625,0.0,0.0,9.857140685198829e-05,297.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.125732421875,0.0,0.0,0.0004675801319535,291.1125793457031,294.1499938964844,285.3449401855469,284.6751403808594,286.3998413085937,285.3267517089844,290.8687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012467582710087,5.8119757895269686e-09,0.0012467524502426,-0.014031670987606,0.0,0.0,0.0,-0.008946668356657,60.0,-4.732152462005615,-0.0,-1.0598005673045918e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914320,297.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252746582031,0.0,0.0,9.362895070808008e-05,297.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253967285156,0.0,0.0,9.85957813099958e-05,297.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252746582031,0.0,0.0,7.28224913473241e-05,297.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253356933594,0.0,0.0,9.859576675808056e-05,297.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12506103515625,0.0,0.0,0.0004676956741604,291.111572265625,294.1499938964844,285.34881591796875,284.6785583496094,286.38818359375,285.3289489746094,290.8670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470660731196,5.8408202718851515e-09,0.0012470602523535,-0.0141071742400527,0.0,0.0,0.0,-0.0089612770825624,60.0,-4.728553771972656,-0.0,-1.0603238820294793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914380,297.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246337890625,0.0,0.0,9.36523501877673e-05,297.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.124755859375,0.0,0.0,9.862042497843504e-05,297.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246337890625,0.0,0.0,7.284068851731718e-05,297.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246643066406,0.0,0.0,9.86204104265198e-05,297.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244201660156,0.0,0.0,0.0004678125842474,291.1105651855469,294.1499938964844,285.3526611328125,284.6820678710937,286.376708984375,285.3313293457031,290.8653869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012473774841055,5.870001817953607e-09,0.0012473715469241,-0.0141835585236549,0.0,0.0,0.0,-0.0089760571718215,60.0,-4.724971771240234,-0.0,-1.0608534495304413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914440,297.3897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239624023437,0.0,0.0,9.367595339426772e-05,297.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12408447265625,0.0,0.0,9.864527964964508e-05,297.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239624023437,0.0,0.0,7.285904575837776e-05,297.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240234375,0.0,0.0,9.864525782177223e-05,297.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.123779296875,0.0,0.0,0.0004679304547607,291.10955810546875,294.1499938964844,285.3564453125,284.6855773925781,286.3653564453125,285.3338928222656,290.8636779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012476914562284,5.899427613087482e-09,0.001247685519047,-0.0142605826258659,0.0,0.0,0.0,-0.0089909601956605,60.0,-4.72142505645752,-0.0,-1.0613876355591857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914500,297.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.123291015625,0.0,0.0,9.369967301608996e-05,297.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234130859375,0.0,0.0,9.867025801213458e-05,297.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233215332031,0.0,0.0,7.287749758688733e-05,297.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12335205078125,0.0,0.0,9.867024346021935e-05,297.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12310791015625,0.0,0.0,0.0004680489655584,291.1085205078125,294.1499938964844,285.3601379394531,284.68914794921875,286.3542175292969,285.3365783691406,290.86199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480070581659,5.929010171712434e-09,0.0012480011209845,-0.0143380174413323,0.0,0.0,0.0,-0.009005943313241,60.0,-4.717935085296631,-0.0,-1.0619247348131466e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914560,297.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12261962890625,0.0,0.0,9.372344356961548e-05,297.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12274169921875,0.0,0.0,9.869528730632736e-05,297.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226501464844,0.0,0.0,7.289598579518497e-05,297.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226806640625,0.0,0.0,9.869527275441214e-05,297.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224365234375,0.0,0.0,0.0004681677091866,291.1075134277344,294.1499938964844,285.3637084960937,284.6926574707031,286.3432312011719,285.33941650390625,290.8602905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483233585953,5.9586517942022965e-09,0.0012483174214139,-0.0144156049937009,0.0,0.0,0.0,-0.0090209562331438,60.0,-4.714518070220947,-0.0,-1.0624630419897585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914620,297.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219482421875,0.0,0.0,9.374718501931056e-05,297.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220703125,0.0,0.0,9.872028749668972e-05,297.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219787597656,0.0,0.0,7.291444489965215e-05,297.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220092773437,0.0,0.0,9.872027294477448e-05,297.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12176513671875,0.0,0.0,0.0004682862781919,291.1064758300781,294.1499938964844,285.3671569824219,284.6961669921875,286.3323974609375,285.3423156738281,290.85858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012486393097788,5.988253892752482e-09,0.001248633256182,-0.0144930891692638,0.0,0.0,0.0,-0.0090359486639499,60.0,-4.7111921310424805,-0.0,-1.0630007807321817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914680,297.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12127685546875,0.0,0.0,9.377081005368382e-05,297.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12139892578125,0.0,0.0,9.87451639957726e-05,297.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213073730469,0.0,0.0,7.293282396858558e-05,297.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.121337890625,0.0,0.0,9.874514944385736e-05,297.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12109375,0.0,0.0,0.0004684042942244,291.1054382324219,294.1499938964844,285.3704528808594,284.6996154785156,286.3217163085937,285.34527587890625,290.8569030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012489536311477,6.017713438666305e-09,0.001248947577551,-0.0145701998844742,0.0,0.0,0.0,-0.0090508693829178,60.0,-4.707969665527344,-0.0,-1.0635361036293037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914740,297.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12060546875,0.0,0.0,9.379423863720147e-05,297.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207275390625,0.0,0.0,9.87698367680423e-05,297.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12060546875,0.0,0.0,7.29510429664515e-05,297.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12066650390625,0.0,0.0,9.876981494016944e-05,297.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,0.0004685213207267,291.1044006347656,294.1499938964844,285.3735656738281,284.7030029296875,286.3111877441406,285.3482971191406,290.8551940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012492652749642,6.046927403247082e-09,0.0012492592213675,-0.0146466689184308,0.0,0.0,0.0,-0.0090656653046607,60.0,-4.704884052276611,-0.0,-1.0640670211614633e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914800,297.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199035644531,0.0,0.0,9.38173761824146e-05,297.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200256347656,0.0,0.0,9.87942039500922e-05,297.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11993408203125,0.0,0.0,7.296904368558899e-05,297.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199645996094,0.0,0.0,9.879418939817695e-05,297.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197204589844,0.0,0.0,0.0004686369211412,291.1033630371094,294.1499938964844,285.37646484375,284.706298828125,286.30078125,285.351318359375,290.8534851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012495731934905,6.075783876013929e-09,0.0012495671398937,-0.0147222010418772,0.0,0.0,0.0,-0.0090802814811468,60.0,-4.701934814453125,-0.0,-1.064591614863275e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914860,297.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192321777344,0.0,0.0,9.384014265378936e-05,297.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1193542480469,0.0,0.0,9.881817823043092e-05,297.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192321777344,0.0,0.0,7.298675336642191e-05,297.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192626953125,0.0,0.0,9.88181636785157e-05,297.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190490722656,0.0,0.0,0.0004687506589107,291.1023254394531,294.1499938964844,285.3791198730469,284.7094421386719,286.2905578613281,285.3543395996094,290.851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498762225732,6.1041749432888545e-09,0.0012498700525611,-0.0147965149953961,0.0,0.0,0.0,-0.0090946601703763,60.0,-4.699160099029541,-0.0,-1.0651078952150784e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914920,297.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185302734375,0.0,0.0,9.386244346387684e-05,297.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11865234375,0.0,0.0,9.884166502160951e-05,297.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185302734375,0.0,0.0,7.300409924937412e-05,297.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185913085937,0.0,0.0,9.884165046969429e-05,297.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11834716796875,0.0,0.0,0.0004688620683737,291.10125732421875,294.1499938964844,285.3815002441406,284.71246337890625,286.28045654296875,285.3572998046875,290.85009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012501729652285,6.1319838096096654e-09,0.0012501667952165,-0.0148693043738603,0.0,0.0,0.0,-0.0091087445616722,60.0,-4.696554183959961,-0.0,-1.0656136595343925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914980,297.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178283691406,0.0,0.0,9.388419130118564e-05,297.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1179504394531,0.0,0.0,9.886456246022136e-05,297.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178283691406,0.0,0.0,7.302100857486948e-05,297.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178894042969,0.0,0.0,9.886454790830612e-05,297.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176452636719,0.0,0.0,0.0004689706838689,291.1001892089844,294.1499938964844,285.38360595703125,284.71533203125,286.2704772949219,285.3601989746094,290.8484191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012504622573032,6.1590963440494315e-09,0.0012504560872912,-0.014940271154046,0.0,0.0,0.0,-0.0091224769130349,60.0,-4.694161415100098,-0.0,-1.066106918301557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915040,297.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171264648437,0.0,0.0,9.390527702635154e-05,297.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11724853515625,0.0,0.0,9.888676868285984e-05,297.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171264648437,0.0,0.0,7.303741585928947e-05,297.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171569824219,0.0,0.0,9.88867541309446e-05,297.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.116943359375,0.0,0.0,0.0004690760106313,291.0991516113281,294.1499938964844,285.3853759765625,284.718017578125,286.2606506347656,285.3630065917969,290.8467102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012507428182289,6.185392642521492e-09,0.0012507366482168,-0.015009100548923,0.0,0.0,0.0,-0.0091357957571744,60.0,-4.6919708251953125,-0.0,-1.0665853977798181e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915100,297.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11639404296875,0.0,0.0,9.39256206038408e-05,297.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11651611328125,0.0,0.0,9.8908189102076e-05,297.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164245605469,0.0,0.0,7.30532337911427e-05,297.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.116455078125,0.0,0.0,9.890817455016077e-05,297.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162414550781,0.0,0.0,0.0004691776412073,291.0980834960937,294.1499938964844,285.3868408203125,284.7204895019531,286.2509155273437,285.3656616210937,290.8450012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012510134838521,6.2107541332068195e-09,0.0012510071974247,-0.0150754833593964,0.0,0.0,0.0,-0.0091486405581235,60.0,-4.690030574798584,-0.0,-1.0670470373952413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915160,297.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156921386719,0.0,0.0,9.39451128942892e-05,297.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158142089844,0.0,0.0,9.892872185446322e-05,297.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156921386719,0.0,0.0,7.306839688681066e-05,297.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1157531738281,0.0,0.0,9.892870002659038e-05,297.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155090332031,0.0,0.0,0.000469275022624,291.09698486328125,294.1499938964844,285.3879089355469,284.72271728515625,286.2413330078125,285.3681945800781,290.84332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012512727407738,6.235057803394284e-09,0.0012512665707617,-0.0151390982791781,0.0,0.0,0.0,-0.0091609498485922,60.0,-4.688338279724121,-0.0,-1.067489492356799e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915220,297.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1149597167969,0.0,0.0,9.396366658620536e-05,297.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150817871094,0.0,0.0,9.894825052469967e-05,297.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.114990234375,0.0,0.0,7.308282511075959e-05,297.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150207519531,0.0,0.0,9.894823597278446e-05,297.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11480712890625,0.0,0.0,0.0004693676601164,291.0959167480469,294.1499938964844,285.3885803222656,284.7247009277344,286.2318725585937,285.3705139160156,290.84161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515195412561,6.258182416729596e-09,0.0012515132548287,-0.0151996258646249,0.0,0.0,0.0,-0.0091726621612906,60.0,-4.686913967132568,-0.0,-1.0679105599820105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915280,297.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142578125,0.0,0.0,9.398117254022508e-05,297.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143493652344,0.0,0.0,9.896668780129404e-05,297.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142578125,0.0,0.0,7.309643842745572e-05,297.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142883300781,0.0,0.0,9.89666732493788e-05,297.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11407470703125,0.0,0.0,0.0004694551171269,291.0948486328125,294.1499938964844,285.38885498046875,284.7264099121094,286.22247314453125,285.3726501464844,290.8399353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012517523718997,6.280003628233999e-09,0.0012517460854724,-0.0152567420154809,0.0,0.0,0.0,-0.0091837141662836,60.0,-4.685760498046875,-0.0,-1.0683079665341213e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915340,297.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.113525390625,0.0,0.0,9.399752889294176e-05,297.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136169433594,0.0,0.0,9.898391726892442e-05,297.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.113525390625,0.0,0.0,7.310916407732293e-05,297.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1135559082031,0.0,0.0,9.89839027170092e-05,297.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11334228515625,0.0,0.0,0.0004695368406828,291.09375,294.1499938964844,285.388671875,284.72784423828125,286.2132263183594,285.3745422363281,290.8382263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519700685516,6.300398869285573e-09,0.0012519637821242,-0.0153101254254579,0.0,0.0,0.0,-0.0091940443962812,60.0,-4.684936046600342,-0.0,-1.06867950933065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915400,297.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11279296875,0.0,0.0,9.401265560882166e-05,297.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128845214844,0.0,0.0,9.899984434014186e-05,297.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11279296875,0.0,0.0,7.312092930078506e-05,297.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128234863281,0.0,0.0,9.899982251226902e-05,297.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11260986328125,0.0,0.0,0.0004696123942267,291.0926818847656,294.1499938964844,285.3880310058594,284.7289428710937,286.2040405273437,285.37615966796875,290.8365173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012521711178123,6.31924335081635e-09,0.001252164831385,-0.0153594492003321,0.0,0.0,0.0,-0.0092035885900259,60.0,-4.684411525726318,-0.0,-1.0690228435805693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915460,297.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120300292969,0.0,0.0,9.402643627254292e-05,297.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121520996094,0.0,0.0,9.901435259962454e-05,297.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.112060546875,0.0,0.0,7.313164678635076e-05,297.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120910644531,0.0,0.0,9.901433804770932e-05,297.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11187744140625,0.0,0.0,0.0004696812247857,291.0915832519531,294.1499938964844,285.3868713378906,284.7297058105469,286.1949768066406,285.3774719238281,290.8348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012523544719442,6.336414060115203e-09,0.0012523480691015,-0.0154043929651379,0.0,0.0,0.0,-0.0092122852802276,60.0,-4.684250831604004,-0.0,-1.069335766601398e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915520,297.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112976074219,0.0,0.0,9.403877629665658e-05,297.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11138916015625,0.0,0.0,9.902734745992348e-05,297.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112976074219,0.0,0.0,7.314124377444386e-05,297.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.111328125,0.0,0.0,9.902733290800823e-05,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111145019531,0.0,0.0,0.0004697428666986,291.0904846191406,294.1499938964844,285.3852233886719,284.7301025390625,286.1859741210937,285.37847900390625,290.8331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012525185011327,6.351788428560212e-09,0.0012525122147053,-0.0154446344822645,0.0,0.0,0.0,-0.009220072068274,60.0,-4.684422492980957,-0.0,-1.0696160046563818e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915580,297.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11053466796875,0.0,0.0,9.404958109371364e-05,297.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11065673828125,0.0,0.0,9.903872705763206e-05,297.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105651855469,0.0,0.0,7.314964750548825e-05,297.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.110595703125,0.0,0.0,9.903871250571684e-05,297.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103820800781,0.0,0.0,0.0004697968543041,291.0893859863281,294.1499938964844,285.38299560546875,284.7301330566406,286.17706298828125,285.3791198730469,290.8314514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012526621576398,6.365245219797089e-09,0.0012526557547971,-0.0154798552393913,0.0,0.0,0.0,-0.0092268884181976,60.0,-4.684995174407959,-0.0,-1.0698612840087662e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915640,297.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098022460937,0.0,0.0,9.405875607626513e-05,297.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098937988281,0.0,0.0,9.90483895293437e-05,297.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098022460937,0.0,0.0,7.315678521990776e-05,297.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098327636719,0.0,0.0,9.904837497742848e-05,297.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.109619140625,0.0,0.0,0.0004698426928371,291.0882568359375,294.1499938964844,285.3802185058594,284.729736328125,286.1681823730469,285.3794250488281,290.8297424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012527840444818,6.376664973828383e-09,0.0012527776416391,-0.0155097460374236,0.0,0.0,0.0,-0.0092326719313859,60.0,-4.685932159423828,-0.0,-1.0700695440846177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915700,297.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090393066406,0.0,0.0,9.406619938090444e-05,297.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.109130859375,0.0,0.0,9.905623301165178e-05,297.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090393066406,0.0,0.0,7.316257688216865e-05,297.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10906982421875,0.0,0.0,9.905621845973656e-05,297.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088562011719,0.0,0.0,0.0004698798875324,291.087158203125,294.1499938964844,285.3768310546875,284.7289123535156,286.1593933105469,285.3792724609375,290.8280639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012528829975053,6.385929118835065e-09,0.0012528765946626,-0.0155339939519763,0.0,0.0,0.0,-0.0092373648658394,60.0,-4.687307834625244,-0.0,-1.0702385111471813e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915760,297.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1082763671875,0.0,0.0,9.40718309720978e-05,297.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083679199219,0.0,0.0,9.906216291710734e-05,297.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1082763671875,0.0,0.0,7.316695700865239e-05,297.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083068847656,0.0,0.0,9.90621410892345e-05,297.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10809326171875,0.0,0.0,0.0004699080018326,291.0860290527344,294.1499938964844,285.372802734375,284.7276611328125,286.1506652832031,285.3786926269531,290.82635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529577361419,6.3929239679794145e-09,0.0012529513332992,-0.015552301891148,0.0,0.0,0.0,-0.0092409076169133,60.0,-4.689102649688721,-0.0,-1.070366124622524e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915820,297.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075134277344,0.0,0.0,9.407555626239628e-05,297.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10760498046875,0.0,0.0,9.906607738230376e-05,297.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075134277344,0.0,0.0,7.316985283978283e-05,297.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075439453125,0.0,0.0,9.906606283038856e-05,297.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073303222656,0.0,0.0,0.0004699265991803,291.0848999023437,294.1499938964844,285.3681640625,284.7259216308594,286.1419982910156,285.3776550292969,290.8246765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012530069798231,6.397536722602126e-09,0.0012530005769804,-0.0155643764883279,0.0,0.0,0.0,-0.009243244305253,60.0,-4.691338062286377,-0.0,-1.0704503239367119e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915880,297.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067199707031,0.0,0.0,9.407728066435084e-05,297.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068420410156,0.0,0.0,9.906790364766492e-05,297.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067199707031,0.0,0.0,7.317119889194146e-05,297.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067810058594,0.0,0.0,9.906788181979208e-05,297.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065673828125,0.0,0.0,0.0004699352430179,291.08380126953125,294.1499938964844,285.3628234863281,284.72369384765625,286.13336181640625,285.3761901855469,290.8229675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012530296808108,6.399660801292839e-09,0.0012530232779681,-0.0155699355527758,0.0,0.0,0.0,-0.0092443209141492,60.0,-4.694010257720947,-0.0,-1.0704891195700841e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915940,297.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10595703125,0.0,0.0,9.407693141838536e-05,297.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060485839844,0.0,0.0,9.90675325738266e-05,297.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10595703125,0.0,0.0,7.317092240555212e-05,297.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059875488281,0.0,0.0,9.906751802191138e-05,297.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10577392578125,0.0,0.0,0.0004699334967881,291.0826721191406,294.1499938964844,285.3567810058594,284.7209167480469,286.1247253417969,285.3741760253906,290.8212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012530247913673,6.399189622641188e-09,0.0012530183885246,-0.0155687015503644,0.0,0.0,0.0,-0.0092440824955701,60.0,-4.697201728820801,-0.0,-1.0704806641115284e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916000,297.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10516357421875,0.0,0.0,9.407442848896608e-05,297.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10528564453125,0.0,0.0,9.906489140121266e-05,297.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10516357421875,0.0,0.0,7.316897244891152e-05,297.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.105224609375,0.0,0.0,9.906487684929743e-05,297.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050109863281,0.0,0.0,0.000469920982141,291.08154296875,294.1499938964844,285.3500061035156,284.7176208496094,286.1161499023437,285.3716735839844,290.819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529911473393,6.3960254870210065e-09,0.0012529847444966,-0.015560420230031,0.0,0.0,0.0,-0.0092424806207418,60.0,-4.700854778289795,-0.0,-1.0704231812042053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916060,297.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043701171875,0.0,0.0,9.40696627367288e-05,297.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044921875,0.0,0.0,9.905987099045888e-05,297.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044006347656,0.0,0.0,7.31652689864859e-05,297.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044311523437,0.0,0.0,9.905985643854363e-05,297.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042175292969,0.0,0.0,0.0004698971752077,291.08038330078125,294.1499938964844,285.34283447265625,284.71405029296875,286.1075744628906,285.3685607910156,290.8179016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529273517429,6.390040940829067e-09,0.0012529209489002,-0.0155447553843259,0.0,0.0,0.0,-0.009239450097084,60.0,-4.70497989654541,-0.0,-1.0703141839485397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916120,297.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10357666015625,0.0,0.0,9.406263416167349e-05,297.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10369873046875,0.0,0.0,9.905247134156524e-05,297.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036071777344,0.0,0.0,7.315979746636003e-05,297.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036376953125,0.0,0.0,9.905245678965002e-05,297.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034240722656,0.0,0.0,0.0004698620468843,291.0792541503906,294.1499938964844,285.3356018066406,284.7104797363281,286.0990295410156,285.36505126953125,290.8161926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012528335209935,6.3812306549948525e-09,0.0012528271181508,-0.0155216958373785,0.0,0.0,0.0,-0.009234988130629,60.0,-4.709285259246826,-0.0,-1.0701538144530789e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916180,297.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.102783203125,0.0,0.0,9.405341552337632e-05,297.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029052734375,0.0,0.0,9.904276521410792e-05,297.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1028137207031,0.0,0.0,7.315263064811006e-05,297.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10284423828125,0.0,0.0,9.90427506621927e-05,297.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026306152344,0.0,0.0,0.0004698160337284,291.0780944824219,294.1499938964844,285.32830810546875,284.7068786621094,286.0904846191406,285.3610534667969,290.81451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012527104699984,6.369689664609268e-09,0.0012527040671557,-0.0154914883896708,0.0,0.0,0.0,-0.0092291440814733,60.0,-4.71365213394165,-0.0,-1.0699436359118408e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916240,297.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019897460937,0.0,0.0,9.404210140928626e-05,297.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10211181640625,0.0,0.0,9.90308471955359e-05,297.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019897460937,0.0,0.0,7.31438267393969e-05,297.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10205078125,0.0,0.0,9.903083264362068e-05,297.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1018371582031,0.0,0.0,0.0004697594849858,291.07696533203125,294.1499938964844,285.3209533691406,284.7032775878906,286.0819702148437,285.356689453125,290.8128356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001252559479326,6.35552632743952e-09,0.0012525530764833,-0.0154544170945882,0.0,0.0,0.0,-0.0092219710350036,60.0,-4.717994689941406,-0.0,-1.06968570889876e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916300,297.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011962890625,0.0,0.0,9.402875730302183e-05,297.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1012878417969,0.0,0.0,9.901679732138292e-05,297.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011962890625,0.0,0.0,7.313345122383907e-05,297.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1012268066406,0.0,0.0,9.901678276946768e-05,297.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010437011719,0.0,0.0,0.0004696928663179,291.0758056640625,294.1499938964844,285.31353759765625,284.6996765136719,286.0734558105469,285.3519592285156,290.8111267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012523814802989,6.338836122665725e-09,0.0012523751938715,-0.0154107306152582,0.0,0.0,0.0,-0.0092135183513164,60.0,-4.722292423248291,-0.0,-1.0693817387164017e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
