time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11916360,297.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003723144531,0.0,0.0,9.401347779203206e-05,297.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004943847656,0.0,0.0,9.900071745505556e-05,297.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10040283203125,0.0,0.0,7.312156958505511e-05,297.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004333496094,0.0,0.0,9.900069562718272e-05,297.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002197265625,0.0,0.0,0.0004696165560744,291.0746459960937,294.1499938964844,285.3060607910156,284.696044921875,286.06494140625,285.346923828125,290.8094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012521777534857,6.3197287403227165e-09,0.0012521714670583,-0.0153607176616787,0.0,0.0,0.0,-0.0092038419097661,60.0,-4.726541996002197,-0.0,-1.0690337859387e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916420,297.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995788574219,0.0,0.0,9.399635018780828e-05,297.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09967041015625,0.0,0.0,9.89826730801724e-05,297.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995788574219,0.0,0.0,7.310824730666354e-05,297.37384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.099609375,0.0,0.0,9.898265852825716e-05,297.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09942626953125,0.0,0.0,0.0004695309908129,291.073486328125,294.1499938964844,285.2985534667969,284.6924133300781,286.05645751953125,285.34161376953125,290.8077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519493466243,6.298308097285599e-09,0.0012519430601969,-0.0153046511113643,0.0,0.0,0.0,-0.009192993864417,60.0,-4.730742931365967,-0.0,-1.0686438400853149e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916480,297.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987548828125,0.0,0.0,9.397745452588424e-05,297.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0988464355469,0.0,0.0,9.89627806120552e-05,297.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987548828125,0.0,0.0,7.30935571482405e-05,297.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987854003906,0.0,0.0,9.896276606013998e-05,297.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986022949219,0.0,0.0,0.0004694366070907,291.07232666015625,294.1499938964844,285.2909545898437,284.6888122558594,286.0480041503906,285.3360900878906,290.8060607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012516974238678,6.274683883589205e-09,0.0012516911374405,-0.0152428159490227,0.0,0.0,0.0,-0.0091810291633009,60.0,-4.73490047454834,-0.0,-1.0682137485673593e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916540,297.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979309082031,0.0,0.0,9.395687811775132e-05,297.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980224609375,0.0,0.0,9.894111281028016e-05,297.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979309082031,0.0,0.0,7.30775500414893e-05,297.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979919433594,0.0,0.0,9.894109825836496e-05,297.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977783203125,0.0,0.0,0.0004693338123615,291.0711669921875,294.1499938964844,285.2833251953125,284.6851501464844,286.03955078125,285.330322265625,290.80438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012514231493696,6.24895957201943e-09,0.0012514168629422,-0.0151754841208457,0.0,0.0,0.0,-0.0091680008918046,60.0,-4.739008903503418,-0.0,-1.067745571958767e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916600,297.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971069335937,0.0,0.0,9.393471555085851e-05,297.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971984863281,0.0,0.0,9.891777153825387e-05,297.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971069335937,0.0,0.0,7.30603132979013e-05,297.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09716796875,0.0,0.0,9.891775698633865e-05,297.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0969543457031,0.0,0.0,0.0004692231013905,291.0699768066406,294.1499938964844,285.2756652832031,284.6815185546875,286.0310974121094,285.3243713378906,290.8026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012511276872828,6.2212501816816265e-09,0.0012511214008554,-0.0151029555127024,0.0,0.0,0.0,-0.0091539677232503,60.0,-4.743079662322998,-0.0,-1.0672413708334717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916660,297.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962829589844,0.0,0.0,9.391103958478196e-05,297.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09637451171875,0.0,0.0,9.889284410746768e-05,297.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962829589844,0.0,0.0,7.30418978491798e-05,297.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963134765625,0.0,0.0,9.889282955555244e-05,297.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961303710937,0.0,0.0,0.0004691048525273,291.0688171386719,294.1499938964844,285.2679138183594,284.6778564453125,286.02264404296875,285.3182373046875,290.8009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508120853453,6.191660073540106e-09,0.0012508059153333,-0.0150255039334297,0.0,0.0,0.0,-0.0091389818117022,60.0,-4.747108936309815,-0.0,-1.0667030636568597e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916720,297.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.095458984375,0.0,0.0,9.388595208292828e-05,297.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955505371094,0.0,0.0,9.886642510537058e-05,297.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.095458984375,0.0,0.0,7.302238373085856e-05,297.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954895019531,0.0,0.0,9.886641055345537e-05,297.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953063964844,0.0,0.0,0.0004689795314334,291.067626953125,294.1499938964844,285.2601318359375,284.6742248535156,286.01422119140625,285.3119812011719,290.7992858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012504777405411,6.1603047107894335e-09,0.001250471570529,-0.0149434320628643,0.0,0.0,0.0,-0.0091231018304824,60.0,-4.751105785369873,-0.0,-1.066132782057139e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916780,297.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946044921875,0.0,0.0,9.385954035678878e-05,297.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946960449219,0.0,0.0,9.883860911941156e-05,297.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946350097656,0.0,0.0,7.300184370251372e-05,297.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946655273437,0.0,0.0,9.883859456749632e-05,297.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0944519042969,0.0,0.0,0.0004688475746661,291.06646728515625,294.1499938964844,285.2523193359375,284.6705627441406,286.0057983398437,285.3055419921875,290.797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012501255841925,6.127289786661549e-09,0.0012501194141805,-0.0148570155724883,0.0,0.0,0.0,-0.0091063817963004,60.0,-4.755067825317383,-0.0,-1.065532444499695e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916840,297.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937805175781,0.0,0.0,9.383188444189729e-05,297.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938720703125,0.0,0.0,9.880948346108198e-05,297.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937805175781,0.0,0.0,7.29803359718062e-05,297.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09381103515625,0.0,0.0,9.880946890916675e-05,297.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936279296875,0.0,0.0,0.0004687094478867,291.0652770996094,294.1499938964844,285.24444580078125,284.6668701171875,285.99737548828125,285.29901123046875,290.7958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012497570132836,6.092729876172598e-09,0.0012497509596869,-0.0147665552794933,0.0,0.0,0.0,-0.009088878519833,60.0,-4.759003639221191,-0.0,-1.0649042536670097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916900,297.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929260253906,0.0,0.0,9.380307892570272e-05,297.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.093017578125,0.0,0.0,9.877914999378844e-05,297.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929260253906,0.0,0.0,7.295792602235451e-05,297.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09295654296875,0.0,0.0,9.877913544187322e-05,297.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927734375,0.0,0.0,0.000468565558549,291.0640869140625,294.1499938964844,285.23651123046875,284.6632080078125,285.9889831542969,285.2923583984375,290.7942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012493730755522,6.056731560732942e-09,0.0012493670219555,-0.0146723287180066,0.0,0.0,0.0,-0.0090706469491124,60.0,-4.762911796569824,-0.0,-1.0642500569701953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916960,297.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920715332031,0.0,0.0,9.37732111196965e-05,297.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921630859375,0.0,0.0,9.874769602902234e-05,297.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920715332031,0.0,0.0,7.293470116565004e-05,297.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921325683594,0.0,0.0,9.874768875306472e-05,297.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919189453125,0.0,0.0,0.000468416372314,291.0628967285156,294.1499938964844,285.2285461425781,284.6595458984375,285.9805908203125,285.2856140136719,290.79254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012489750515669,6.0194076390018836e-09,0.0012489689979702,-0.0145746320486068,0.0,0.0,0.0,-0.009051744826138,60.0,-4.76679801940918,-0.0,-1.0635719860374593e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917020,297.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912170410156,0.0,0.0,9.374236833536996e-05,297.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.09130859375,0.0,0.0,9.871522343019024e-05,297.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912475585937,0.0,0.0,7.291071233339608e-05,297.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912780761719,0.0,0.0,9.8715208878275e-05,297.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.091064453125,0.0,0.0,0.0004682622966356,291.06170654296875,294.1499938964844,285.22052001953125,284.6558532714844,285.9721984863281,285.2787475585937,290.79083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012485639890655,5.980866468746626e-09,0.0012485579354688,-0.0144737493246793,0.0,0.0,0.0,-0.0090322252362966,60.0,-4.770665645599365,-0.0,-1.062872030388462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917080,297.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903625488281,0.0,0.0,9.371063788421452e-05,297.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904541015625,0.0,0.0,9.868180495686828e-05,297.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903625488281,0.0,0.0,7.288603228516877e-05,297.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904235839844,0.0,0.0,9.868179040495306e-05,297.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902099609375,0.0,0.0,0.0004681037971749,291.0604858398437,294.1499938964844,285.21246337890625,284.65216064453125,285.9638061523437,285.2718200683594,290.7891540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012481410522013,5.941217740002003e-09,0.0012481351150199,-0.0143699664622545,0.0,0.0,0.0,-0.0090121449902653,60.0,-4.774518966674805,-0.0,-1.0621521795428637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917140,297.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895080566406,0.0,0.0,9.36781070777215e-05,297.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.089599609375,0.0,0.0,9.864754974842072e-05,297.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895080566406,0.0,0.0,7.286072650458664e-05,297.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08953857421875,0.0,0.0,9.864753519650547e-05,297.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08935546875,0.0,0.0,0.0004679413104895,291.0592956542969,294.1499938964844,285.2043762207031,284.6484680175781,285.9554138183594,285.26483154296875,290.7874450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477075215429,5.9005675900891674e-09,0.0012477017007768,-0.0142635619267821,0.0,0.0,0.0,-0.0089915581047534,60.0,-4.778357982635498,-0.0,-1.0614144230203237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917200,297.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0886535644531,0.0,0.0,9.36448632273823e-05,297.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887451171875,0.0,0.0,9.861253784038126e-05,297.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0886535644531,0.0,0.0,7.283486775122583e-05,297.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08868408203125,0.0,0.0,9.861252328846604e-05,297.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885009765625,0.0,0.0,0.0004677752440329,291.05810546875,294.1499938964844,285.1962280273437,284.644775390625,285.9470520019531,285.2577514648437,290.7857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001247264444828,5.859025264953743e-09,0.0012472586240619,-0.0141548225656151,0.0,0.0,0.0,-0.0089705185964703,60.0,-4.782188415527344,-0.0,-1.0606606792862294e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917260,297.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877685546875,0.0,0.0,9.361097909277304e-05,297.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878601074219,0.0,0.0,9.857686382019892e-05,297.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877990722656,0.0,0.0,7.280852150870487e-05,297.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878295898437,0.0,0.0,9.85768492682837e-05,297.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.087646484375,0.0,0.0,0.0004676060052588,291.056884765625,294.1499938964844,285.18804931640625,284.6410827636719,285.9386901855469,285.2506408691406,290.7840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012468129862099,5.816695569649255e-09,0.0012468071654438,-0.0140440203249454,0.0,0.0,0.0,-0.0089490804821252,60.0,-4.786012172698975,-0.0,-1.0598929378602406e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917320,297.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869140625,0.0,0.0,9.357655653730036e-05,297.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870056152344,0.0,0.0,9.854061499936506e-05,297.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869140625,0.0,0.0,7.278174598468468e-05,297.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869445800781,0.0,0.0,9.854060044744985e-05,297.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867614746094,0.0,0.0,0.0004674340598285,291.0556640625,294.1499938964844,285.1798400878906,284.6373596191406,285.9303283691406,285.2434387207031,290.7823791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012463543098419,5.773684641496857e-09,0.0012463484890758,-0.0139314355328679,0.0,0.0,0.0,-0.008927296847105,60.0,-4.789833545684815,-0.0,-1.0591131882620176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917380,297.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860290527344,0.0,0.0,9.354166832054034e-05,297.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08612060546875,0.0,0.0,9.850387868937104e-05,297.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860290527344,0.0,0.0,7.275461393874139e-05,297.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860595703125,0.0,0.0,9.850386413745582e-05,297.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858764648437,0.0,0.0,0.0004672597860917,291.0544738769531,294.1499938964844,285.17156982421875,284.6336669921875,285.9219665527344,285.2362060546875,290.7806701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012458893470466,5.730095065104024e-09,0.0012458836426958,-0.0138173354789614,0.0,0.0,0.0,-0.0089052207767963,60.0,-4.793654918670654,-0.0,-1.0583232068483997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917440,297.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08514404296875,0.0,0.0,9.35064017539844e-05,297.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0852355957031,0.0,0.0,9.846673492575064e-05,297.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08514404296875,0.0,0.0,7.272718357853591e-05,297.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0851745605469,0.0,0.0,9.846672764979304e-05,297.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08502197265625,0.0,0.0,0.0004670836206059,291.0532531738281,294.1499938964844,285.1632995605469,284.62994384765625,285.9136047363281,285.2289123535156,290.77899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012454193783923,5.686030313256651e-09,0.0012454136740416,-0.0137019902467727,0.0,0.0,0.0,-0.0088829044252634,60.0,-4.79748010635376,-0.0,-1.057524912084773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917500,297.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0842590332031,0.0,0.0,9.347083687316626e-05,297.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843505859375,0.0,0.0,9.842928557191044e-05,297.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08428955078125,0.0,0.0,7.269952038768679e-05,297.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843200683594,0.0,0.0,9.84292710199952e-05,297.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.000466905941721,291.0520324707031,294.1499938964844,285.15496826171875,284.626220703125,285.9052734375,285.2215881347656,290.7772827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012449454516172,5.641590750116165e-09,0.0012449397472664,-0.0135856643319129,0.0,0.0,0.0,-0.0088603980839252,60.0,-4.80131196975708,-0.0,-1.0567200803279777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917560,297.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0833740234375,0.0,0.0,9.34350464376621e-05,297.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834655761719,0.0,0.0,9.839159611146896e-05,297.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0833740234375,0.0,0.0,7.267168257385492e-05,297.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834045410156,0.0,0.0,9.839158155955374e-05,297.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.083251953125,0.0,0.0,0.0004667271859943,291.0508117675781,294.1499938964844,285.1466064453125,284.6224975585937,285.8969116210937,285.2142028808594,290.7756042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012444684980437,5.596874519397943e-09,0.0012444629101082,-0.0134686129167675,0.0,0.0,0.0,-0.0088377511128783,60.0,-4.8051533699035645,-0.0,-1.055910558989126e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917620,297.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824890136719,0.0,0.0,9.339911775896326e-05,297.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08258056640625,0.0,0.0,9.835376113187522e-05,297.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824890136719,0.0,0.0,7.264373562065884e-05,297.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08251953125,0.0,0.0,9.835374657996e-05,297.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823669433594,0.0,0.0,0.0004665477026719,291.049560546875,294.1499938964844,285.1382141113281,284.6188049316406,285.8885803222656,285.2068176269531,290.7738952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001243989681825,5.5519859820662995e-09,0.0012439840938895,-0.013351110741496,0.0,0.0,0.0,-0.0088150175288319,60.0,-4.809007167816162,-0.0,-1.055098266533605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917680,297.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08160400390625,0.0,0.0,9.336312359664588e-05,297.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816955566406,0.0,0.0,9.831585339270532e-05,297.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08160400390625,0.0,0.0,7.261574501171708e-05,297.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816345214844,0.0,0.0,9.831584611674772e-05,297.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814514160156,0.0,0.0,0.0004663678992073,291.04833984375,294.1499938964844,285.1297912597656,284.6150817871094,285.8802490234375,285.1993713378906,290.7721862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012435100506991,5.507014844141622e-09,0.0012435045791789,-0.0132333915680646,0.0,0.0,0.0,-0.0087922411039471,60.0,-4.812876224517822,-0.0,-1.0542847661554333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917740,297.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806884765625,0.0,0.0,9.332713671028614e-05,297.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0807800292969,0.0,0.0,9.827796748140828e-05,297.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0807189941406,0.0,0.0,7.258775440277532e-05,297.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08074951171875,0.0,0.0,9.827795292949304e-05,297.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08056640625,0.0,0.0,0.0004661881830543,291.047119140625,294.1499938964844,285.1213073730469,284.611328125,285.8719177246094,285.19189453125,290.7705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012430305359885,5.46205924933929e-09,0.0012430250644683,-0.0131157105788588,0.0,0.0,0.0,-0.0087694730609655,60.0,-4.816764831542969,-0.0,-1.053471905265724e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917800,297.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798034667969,0.0,0.0,9.329124441137536e-05,297.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,9.824016160564496e-05,297.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798034667969,0.0,0.0,7.25598365534097e-05,297.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.079833984375,0.0,0.0,9.824015432968736e-05,297.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07965087890625,0.0,0.0,0.0004660088743548,291.0458679199219,294.1499938964844,285.1128234863281,284.60760498046875,285.8635559082031,285.18438720703125,290.768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012425521854311,5.417210680036533e-09,0.0012425467139109,-0.0129983117803931,0.0,0.0,0.0,-0.0087467590346932,60.0,-4.820673942565918,-0.0,-1.052661247058495e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917860,297.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788879394531,0.0,0.0,9.32555049075745e-05,297.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0789794921875,0.0,0.0,9.82025303528644e-05,297.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788879394531,0.0,0.0,7.253204239532351e-05,297.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07891845703125,0.0,0.0,9.82025230769068e-05,297.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787658691406,0.0,0.0,0.0004658303514588,291.0446472167969,294.1499938964844,285.10430908203125,284.6038818359375,285.855224609375,285.1768493652344,290.76708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012420759303495,5.372562839056627e-09,0.0012420705752447,-0.0128814373165369,0.0,0.0,0.0,-0.0087241474539041,60.0,-4.824609279632568,-0.0,-1.051854496836313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917920,297.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779724121094,0.0,0.0,9.32200055103749e-05,297.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780639648437,0.0,0.0,9.816514648264274e-05,297.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780029296875,0.0,0.0,7.250442286022007e-05,297.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780334472656,0.0,0.0,9.816513193072753e-05,297.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0778503417969,0.0,0.0,0.000465652992716,291.0433959960937,294.1499938964844,285.09576416015625,284.60015869140625,285.8468933105469,285.1693115234375,290.7654113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416028184816,5.328204100152334e-09,0.0012415974633768,-0.0127653181552886,0.0,0.0,0.0,-0.0087016811594367,60.0,-4.828569412231445,-0.0,-1.0510533599017437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917980,297.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770874023437,0.0,0.0,9.318480442743748e-05,297.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771484375,0.0,0.0,9.812807547859848e-05,297.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770874023437,0.0,0.0,7.247705070767552e-05,297.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771179199219,0.0,0.0,9.812806092668323e-05,297.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0769348144531,0.0,0.0,0.0004654771764762,291.04217529296875,294.1499938964844,285.08721923828125,284.5964050292969,285.83856201171875,285.1617126464844,290.7637023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012411337811499,5.2842246134332535e-09,0.0012411284260451,-0.012650191783905,0.0,0.0,0.0,-0.0086794076487421,60.0,-4.83256196975708,-0.0,-1.050259257340258e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918040,297.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.076171875,0.0,0.0,9.31499744183384e-05,297.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07623291015625,0.0,0.0,9.809139737626538e-05,297.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.076171875,0.0,0.0,7.24499550415203e-05,297.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762023925781,0.0,0.0,9.809138282435016e-05,297.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760192871094,0.0,0.0,0.0004653031937777,291.0409240722656,294.1499938964844,285.07861328125,284.5926818847656,285.8302307128906,285.15411376953125,290.7619934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012406696332618,5.240708755849255e-09,0.0012406643945723,-0.012536278925836,0.0,0.0,0.0,-0.0086573688313364,60.0,-4.836585521697998,-0.0,-1.0494738944544225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918100,297.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0752258300781,0.0,0.0,9.311558096669614e-05,297.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753173828125,0.0,0.0,9.80551849352196e-05,297.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07525634765625,0.0,0.0,7.242320862133056e-05,297.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0752868652344,0.0,0.0,9.805517038330436e-05,297.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751037597656,0.0,0.0,0.0004651313938666,291.0396728515625,294.1499938964844,285.07000732421875,284.5889587402344,285.8218994140625,285.146484375,290.7602844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012402113061398,5.197744457063891e-09,0.0012402061838656,-0.0124238096177577,0.0,0.0,0.0,-0.0086356094107031,60.0,-4.840646266937256,-0.0,-1.0486987633839817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918160,297.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743103027344,0.0,0.0,9.30817041080445e-05,297.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07440185546875,0.0,0.0,9.801950363907964e-05,297.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743103027344,0.0,0.0,7.23968623788096e-05,297.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743408203125,0.0,0.0,9.801949636312202e-05,297.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741882324219,0.0,0.0,0.0004649621550925,291.0384216308594,294.1499938964844,285.0613708496094,284.585205078125,285.8135681152344,285.1388244628906,290.75860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397598475217,5.155413429491773e-09,0.0012397547252476,-0.0123129962012171,0.0,0.0,0.0,-0.0086141703650355,60.0,-4.844744682312012,-0.0,-1.047935356268681e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918220,297.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733947753906,0.0,0.0,9.304839477408676e-05,297.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.073486328125,0.0,0.0,9.798443352337928e-05,297.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733947753906,0.0,0.0,7.23709526937455e-05,297.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07342529296875,0.0,0.0,9.798441897146404e-05,297.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732727050781,0.0,0.0,0.0004647957684937,291.03717041015625,294.1499938964844,285.0527038574219,284.5814819335937,285.80523681640625,285.1311340332031,290.75689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012393159558996,5.1137982737259335e-09,0.0012393108336254,-0.0122040566056966,0.0,0.0,0.0,-0.0085930945351719,60.0,-4.848883152008057,-0.0,-1.047185094193992e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918280,297.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.07244873046875,0.0,0.0,9.301571844844148e-05,297.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0725402832031,0.0,0.0,9.79500255198218e-05,297.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724792480469,0.0,0.0,7.234554504975677e-05,297.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.072509765625,0.0,0.0,9.795001096790656e-05,297.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07232666015625,0.0,0.0,0.0004646325833164,291.0359191894531,294.1499938964844,285.04400634765625,284.5777282714844,285.7969055175781,285.1234436035156,290.75518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001238880562596,5.0729780376457265e-09,0.0012388755567371,-0.012097199447453,0.0,0.0,0.0,-0.0085724210366606,60.0,-4.853062629699707,-0.0,-1.0464494692996597e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918340,297.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.071533203125,0.0,0.0,9.298375516664235e-05,297.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716247558594,0.0,0.0,9.791635966394097e-05,297.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.071533203125,0.0,0.0,7.232067582663149e-05,297.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0715637207031,0.0,0.0,9.791635238798337e-05,297.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714111328125,0.0,0.0,0.0004644728905986,291.0346374511719,294.1499938964844,285.0353088378906,284.5740051269531,285.7885437011719,285.11572265625,290.75347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012384545989334,5.033035765933391e-09,0.0012384494766592,-0.0119926379993557,0.0,0.0,0.0,-0.0085521917790174,60.0,-4.857291221618652,-0.0,-1.0457299026711553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918400,297.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0705871582031,0.0,0.0,9.295254130847752e-05,297.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0706787109375,0.0,0.0,9.788350143935531e-05,297.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0705871582031,0.0,0.0,7.229640323203057e-05,297.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07061767578125,0.0,0.0,9.788348688744009e-05,297.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704650878906,0.0,0.0,0.0004643170104827,291.03338623046875,294.1499938964844,285.0265808105469,284.5702819824219,285.7802124023437,285.10797119140625,290.75177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012380386469885,4.994044733308556e-09,0.0012380336411297,-0.011890566907823,0.0,0.0,0.0,-0.0085324440151453,60.0,-4.861565113067627,-0.0,-1.0450276732854037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918460,297.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06964111328125,0.0,0.0,9.29221641854383e-05,297.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697326660156,0.0,0.0,9.785150905372576e-05,297.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696716308594,0.0,0.0,7.227277819765732e-05,297.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697021484375,0.0,0.0,9.785149450181052e-05,297.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06951904296875,0.0,0.0,0.0004641652340069,291.0321350097656,294.1499938964844,285.0178527832031,284.5665283203125,285.7718811035156,285.1002197265625,290.75006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012376337544992,4.956085319918202e-09,0.0012376288650557,-0.0117911975830793,0.0,0.0,0.0,-0.00851321965456,60.0,-4.865892887115479,-0.0,-1.0443442732821496e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918520,297.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687255859375,0.0,0.0,9.28926674532704e-05,297.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687866210937,0.0,0.0,9.78204407147132e-05,297.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687255859375,0.0,0.0,7.224982982734218e-05,297.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687561035156,0.0,0.0,9.782043343875556e-05,297.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685729980469,0.0,0.0,0.0004640179104171,291.0308532714844,294.1499938964844,285.00909423828125,284.56280517578125,285.7635498046875,285.0924377441406,290.74835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372407363727,4.9192294682143264e-09,0.0012372357305139,-0.0116947153583168,0.0,0.0,0.0,-0.0084945540875196,60.0,-4.870269775390625,-0.0,-1.0436809816383177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918580,297.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677795410156,0.0,0.0,9.286411659559236e-05,297.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0678405761719,0.0,0.0,9.779037645785138e-05,297.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677795410156,0.0,0.0,7.22276236047037e-05,297.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0678100585937,0.0,0.0,9.779036190593617e-05,297.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.067626953125,0.0,0.0,0.0004638752725441,291.02960205078125,294.1499938964844,285.0003356933594,284.55908203125,285.75518798828125,285.08465576171875,290.74664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012368601746857,4.8835544497194405e-09,0.0012368552852422,-0.0116013241931796,0.0,0.0,0.0,-0.0084764854982495,60.0,-4.874704837799072,-0.0,-1.0430391483851056e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918640,297.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668029785156,0.0,0.0,9.283656254410744e-05,297.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06689453125,0.0,0.0,9.776136721484364e-05,297.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668334960937,0.0,0.0,7.220619590952992e-05,297.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668334960937,0.0,0.0,9.77613526629284e-05,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0666809082031,0.0,0.0,0.0004637376696337,291.0283203125,294.1499938964844,284.9915466308594,284.5553283691406,285.7468566894531,285.0768127441406,290.74493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012364930007606,4.8491322068855425e-09,0.0012364882277324,-0.0115112122148275,0.0,0.0,0.0,-0.0084590520709753,60.0,-4.879194736480713,-0.0,-1.042419981445164e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918700,297.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658569335937,0.0,0.0,9.28100780583918e-05,297.4262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0659484863281,0.0,0.0,9.773347119335084e-05,297.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658569335937,0.0,0.0,7.218559767352417e-05,297.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658874511719,0.0,0.0,9.773346391739324e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06573486328125,0.0,0.0,0.0004636053636204,291.02703857421875,294.1499938964844,284.9827575683594,284.5516052246094,285.7384948730469,285.0689697265625,290.74322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012361400295048,4.816035570343047e-09,0.0012361352564767,-0.0114245703443884,0.0,0.0,0.0,-0.0084422901272773,60.0,-4.883745670318604,-0.0,-1.0418249019039649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918760,297.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0649108886719,0.0,0.0,9.278470679419117e-05,297.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0649719238281,0.0,0.0,9.770676115294918e-05,297.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0649108886719,0.0,0.0,7.21658652764745e-05,297.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06494140625,0.0,0.0,9.770674660103396e-05,297.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0647888183594,0.0,0.0,0.0004634786455426,291.0257568359375,294.1499938964844,284.97393798828125,284.5478820800781,285.73016357421875,285.0611267089844,290.74151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012358019594103,4.784336926633159e-09,0.0012357971863821,-0.011341587640345,0.0,0.0,0.0,-0.0084262359887361,60.0,-4.888359546661377,-0.0,-1.0412550466298853e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
