time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11918820,297.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639343261719,0.0,0.0,9.27605215110816e-05,297.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06402587890625,0.0,0.0,9.768128802534191e-05,297.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06396484375,0.0,0.0,7.214704965008423e-05,297.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06396484375,0.0,0.0,9.76812734734267e-05,297.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638122558594,0.0,0.0,0.0004633578064385,291.02447509765625,294.1499938964844,284.9651184082031,284.5441589355469,285.7218017578125,285.05322265625,290.73980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012354794889688,4.754106885940246e-09,0.0012354747159406,-0.0112624503672122,0.0,0.0,0.0,-0.008410925976932,60.0,-4.893037796020508,-0.0,-1.0407118367083969e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918880,297.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06298828125,0.0,0.0,9.273755858885124e-05,297.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06304931640625,0.0,0.0,9.765711001819e-05,297.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06298828125,0.0,0.0,7.212919445009902e-05,297.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630187988281,0.0,0.0,9.765709546627475e-05,297.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628662109375,0.0,0.0,0.0004632431082427,291.023193359375,294.1499938964844,284.956298828125,284.5404357910156,285.71343994140625,285.0453186035156,290.7380676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351734330877,4.725416502537882e-09,0.0012351687764748,-0.0111873429268598,0.0,0.0,0.0,-0.0083963964134454,60.0,-4.897782802581787,-0.0,-1.0401963379536029e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918940,297.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06201171875,0.0,0.0,9.27158907870762e-05,297.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621032714844,0.0,0.0,9.763429261511192e-05,297.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06201171875,0.0,0.0,7.211234333226457e-05,297.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0620422363281,0.0,0.0,9.763427806319668e-05,297.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618896484375,0.0,0.0,0.0004631348710972,291.0219116210937,294.1499938964844,284.94744873046875,284.5367126464844,285.705078125,285.0373840332031,290.7363586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012348846066743,4.698337718878065e-09,0.0012348799500614,-0.0111164543777704,0.0,0.0,0.0,-0.0083826817572116,60.0,-4.902597427368164,-0.0,-1.039709971450975e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919000,297.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06103515625,0.0,0.0,9.26955690374598e-05,297.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611267089844,0.0,0.0,9.76128940237686e-05,297.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06103515625,0.0,0.0,7.209653995232657e-05,297.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0610656738281,0.0,0.0,9.761287947185338e-05,297.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609130859375,0.0,0.0,0.0004630333860404,291.0206298828125,294.1499938964844,284.9385986328125,284.5329895019531,285.6967163085937,285.0294494628906,290.7346496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012346138246357,4.67293981287753e-09,0.0012346090516075,-0.0110499653965234,0.0,0.0,0.0,-0.008369818329811,60.0,-4.907482624053955,-0.0,-1.0392538740688908e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919060,297.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06005859375,0.0,0.0,9.267665154766291e-05,297.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601501464844,0.0,0.0,9.759297245182096e-05,297.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0600891113281,0.0,0.0,7.208182069007307e-05,297.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0600891113281,0.0,0.0,9.759295789990574e-05,297.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599365234375,0.0,0.0,0.0004629388567991,291.01934814453125,294.1499938964844,284.92974853515625,284.529296875,285.6883544921875,285.0214538574219,290.7329406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012343615526333,4.649293394720644e-09,0.0012343568960204,-0.0109880622476339,0.0,0.0,0.0,-0.0083578433841466,60.0,-4.912442207336426,-0.0,-1.038829324784274e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919120,297.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05908203125,0.0,0.0,9.265918924938887e-05,297.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591735839844,0.0,0.0,9.757458610692991e-05,297.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,7.2068243753165e-05,297.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,9.75745715550147e-05,297.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589599609375,0.0,0.0,0.0004628516617231,291.0180358886719,294.1499938964844,284.9208984375,284.52557373046875,285.67999267578125,285.0134582519531,290.731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001234128838405,4.627470850948612e-09,0.0012341241817921,-0.0109309330582618,0.0,0.0,0.0,-0.0083467904478311,60.0,-4.917477130889893,-0.0,-1.0384376025740496e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919180,297.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05810546875,0.0,0.0,9.26432476262562e-05,297.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0581970214844,0.0,0.0,9.7557800472714e-05,297.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05810546875,0.0,0.0,7.205584552139044e-05,297.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0581359863281,0.0,0.0,9.755778592079878e-05,297.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0579833984375,0.0,0.0,0.0004627720336429,291.0167541503906,294.1499938964844,284.9120483398437,284.5218811035156,285.6716003417969,285.0054016113281,290.7294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012339162640273,4.607543235835011e-09,0.0012339116074144,-0.0108787650242447,0.0,0.0,0.0,-0.0083366986364126,60.0,-4.922590732574463,-0.0,-1.0380799864151413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919240,297.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05712890625,0.0,0.0,9.26288848859258e-05,297.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05718994140625,0.0,0.0,9.754267375683412e-05,297.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05712890625,0.0,0.0,7.204466965049505e-05,297.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0571594238281,0.0,0.0,9.754265920491888e-05,297.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570068359375,0.0,0.0,0.000462700263597,291.01544189453125,294.1499938964844,284.9031677246094,284.5181884765625,285.6632385253906,284.9973449707031,290.727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012337247608229,4.5895838240994635e-09,0.00123372010421,-0.0108317490667104,0.0,0.0,0.0,-0.0083276024088263,60.0,-4.927783966064453,-0.0,-1.0377577552844741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919300,297.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05615234375,0.0,0.0,9.261615196010098e-05,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05621337890625,0.0,0.0,9.752926416695118e-05,297.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05615234375,0.0,0.0,7.203476707218215e-05,297.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561828613281,0.0,0.0,9.752925689099357e-05,297.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560302734375,0.0,0.0,0.0004626366717275,291.0141296386719,294.1499938964844,284.8943176269531,284.51446533203125,285.65484619140625,284.9892578125,290.7260437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012335549108684,4.573665446372388e-09,0.0012335503706708,-0.0107900761067867,0.0,0.0,0.0,-0.0083195408806204,60.0,-4.93306303024292,-0.0,-1.0374721881589721e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919360,297.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0551452636719,0.0,0.0,9.260512160835788e-05,297.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05523681640625,0.0,0.0,9.751764446264132e-05,297.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0551452636719,0.0,0.0,7.202618871815503e-05,297.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05517578125,0.0,0.0,9.75176299107261e-05,297.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550231933594,0.0,0.0,0.0004625815490726,291.0128479003906,294.1499938964844,284.88543701171875,284.51080322265625,285.6464538574219,284.98114013671875,290.7243347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334077619016,4.559863597819458e-09,0.001233403221704,-0.0107539445161819,0.0,0.0,0.0,-0.0083125513046979,60.0,-4.938426971435547,-0.0,-1.0372246350698333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919420,297.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541687011719,0.0,0.0,9.259583748644218e-05,297.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0542297363281,0.0,0.0,9.750787285156548e-05,297.42010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541687011719,0.0,0.0,7.201897096820176e-05,297.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05419921875,0.0,0.0,9.750786557560788e-05,297.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0540466308594,0.0,0.0,0.0004625352157745,291.01153564453125,294.1499938964844,284.8765869140625,284.5071105957031,285.6380920410156,284.97296142578125,290.7225952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012332838959991,4.548255105873977e-09,0.0012332793558016,-0.0107235545292496,0.0,0.0,0.0,-0.0083066718652844,60.0,-4.943878650665283,-0.0,-1.0370164460482557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919480,297.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531616210937,0.0,0.0,9.258837962988764e-05,297.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05322265625,0.0,0.0,9.750001481734216e-05,297.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531616210937,0.0,0.0,7.201317202998325e-05,297.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531921386719,0.0,0.0,9.750000754138456e-05,297.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05303955078125,0.0,0.0,0.0004624979628715,291.0102233886719,294.1499938964844,284.8677062988281,284.50341796875,285.6296691894531,284.9647827148437,290.7208557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001233184360899,4.538919018415299e-09,0.0012331798207014,-0.0106991128996014,0.0,0.0,0.0,-0.0083019435405731,60.0,-4.949417591094971,-0.0,-1.036848971125437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919540,297.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521545410156,0.0,0.0,9.258280624635518e-05,297.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05224609375,0.0,0.0,9.749414311954752e-05,297.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521545410156,0.0,0.0,7.200882828328758e-05,297.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521850585937,0.0,0.0,9.74941358435899e-05,297.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0520324707031,0.0,0.0,0.0004624700814019,291.0089111328125,294.1499938964844,284.8588562011719,284.499755859375,285.62127685546875,284.95654296875,290.7191467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001233109855093,4.5319317187875185e-09,0.0012331053148955,-0.0106808207929134,0.0,0.0,0.0,-0.0082984045147895,60.0,-4.9550557136535645,-0.0,-1.0367237024411224e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919600,297.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,9.257935016648844e-05,297.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0512390136719,0.0,0.0,9.749050514074042e-05,297.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,7.200614345492795e-05,297.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511779785156,0.0,0.0,9.74904978647828e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0510559082031,0.0,0.0,0.0004624528519343,291.0075988769531,294.1499938964844,284.8500061035156,284.4960632324219,285.6128845214844,284.9482727050781,290.7174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330636382102,4.527596964010172e-09,0.0012330590980127,-0.0106694726273417,0.0,0.0,0.0,-0.0082962093874812,60.0,-4.960788726806641,-0.0,-1.0366460401201041e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919660,297.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0501403808594,0.0,0.0,9.257969941245392e-05,297.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502319335937,0.0,0.0,9.749087621457876e-05,297.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0501403808594,0.0,0.0,7.200641994131729e-05,297.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0501708984375,0.0,0.0,9.749086893862112e-05,297.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.050048828125,0.0,0.0,0.0004624545981641,291.0062866210937,294.1499938964844,284.84112548828125,284.492431640625,285.6044616699219,284.9399719238281,290.7156677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330680619925,4.528015296045851e-09,0.0012330636382102,-0.0106705678626894,0.0,0.0,0.0,-0.0082964217290282,60.0,-4.966658115386963,-0.0,-1.0366536429273765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919720,297.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,9.258646605303512e-05,297.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491943359375,0.0,0.0,9.749800665304063e-05,297.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,7.201168045867234e-05,297.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491638183594,0.0,0.0,9.749799210112542e-05,297.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0004624884168151,291.00494384765625,294.1499938964844,284.83221435546875,284.48883056640625,285.5960388183594,284.9315795898437,290.7139587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012331580510362,4.536441444713546e-09,0.0012331535108387,-0.0106926262378692,0.0,0.0,0.0,-0.0083006890490651,60.0,-4.972761154174805,-0.0,-1.0368047753672729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919780,297.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0481262207031,0.0,0.0,9.259929356630892e-05,297.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0481872558594,0.0,0.0,9.751150355441496e-05,297.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0481262207031,0.0,0.0,7.202165579656139e-05,297.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04815673828125,0.0,0.0,9.751149627845734e-05,297.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0480041503906,0.0,0.0,0.0004625524452421,291.0036315917969,294.1499938964844,284.8232421875,284.4852905273437,285.587646484375,284.92315673828125,290.71221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012333285994827,4.552429544446568e-09,0.0012333240592852,-0.0107344826683402,0.0,0.0,0.0,-0.0083087868988513,60.0,-4.9792094230651855,-0.0,-1.0370916925239729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919840,297.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0470886230469,0.0,0.0,9.261798550141977e-05,297.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.04718017578125,0.0,0.0,9.753119229571894e-05,297.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.047119140625,0.0,0.0,7.203619315987453e-05,297.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.047119140625,0.0,0.0,9.753118501976132e-05,297.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469970703125,0.0,0.0,0.0004626458394341,291.0023193359375,294.1499938964844,284.8142395019531,284.4817810058594,285.5791931152344,284.91461181640625,290.7104797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012335772626101,4.575748668855795e-09,0.0012335727224126,-0.0107955299317836,0.0,0.0,0.0,-0.00832059700042,60.0,-4.985973358154297,-0.0,-1.0375101311410617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919900,297.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04608154296875,0.0,0.0,9.264254185836762e-05,297.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.046142578125,0.0,0.0,9.755705832503736e-05,297.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.04608154296875,0.0,0.0,7.205529982456937e-05,297.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0461120605469,0.0,0.0,9.755704377312212e-05,297.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.04595947265625,0.0,0.0,0.0004627685120794,291.0009765625,294.1499938964844,284.8052062988281,284.4783020019531,285.5707702636719,284.9059753417969,290.708740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012339041568338,4.6063921566030785e-09,0.0012338996166363,-0.0108757512643933,0.0,0.0,0.0,-0.0083361165598034,60.0,-4.993122577667236,-0.0,-1.03806009121854e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919960,297.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450439453125,0.0,0.0,9.267254790756851e-05,297.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0451354980469,0.0,0.0,9.758865053299814e-05,297.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450439453125,0.0,0.0,7.207863382063806e-05,297.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450744628906,0.0,0.0,9.758863598108292e-05,297.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0449523925781,0.0,0.0,0.0004629183968063,290.9996337890625,294.1499938964844,284.7961120605469,284.4748840332031,285.56231689453125,284.897216796875,290.7070007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012343034613877,4.643828876993439e-09,0.0012342988047748,-0.0109737571328878,0.0,0.0,0.0,-0.0083550764247775,60.0,-5.000603199005127,-0.0,-1.0387321935922956e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920020,297.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440368652344,0.0,0.0,9.27080909605138e-05,297.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440979003906,0.0,0.0,9.76260780589655e-05,297.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440368652344,0.0,0.0,7.210627518361434e-05,297.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440368652344,0.0,0.0,9.762607078300788e-05,297.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439147949219,0.0,0.0,0.0004630959301721,290.9983215332031,294.1499938964844,284.7869873046875,284.4714660644531,285.5538635253906,284.8883056640625,290.70526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012347766896709,4.688187171808522e-09,0.0012347720330581,-0.0110898818820714,0.0,0.0,0.0,-0.0083775427192449,60.0,-5.0084228515625,-0.0,-1.0395288541076297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920080,297.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429992675781,0.0,0.0,9.274876356357709e-05,297.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0430603027344,0.0,0.0,9.76689116214402e-05,297.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429992675781,0.0,0.0,7.213791104732081e-05,297.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.04302978515625,0.0,0.0,9.76689043454826e-05,297.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428771972656,0.0,0.0,0.0004632991331163,290.9969787597656,294.1499938964844,284.77783203125,284.46807861328125,285.5453796386719,284.8793029785156,290.7035217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353182537481,4.7389550061893715e-09,0.0012353134807199,-0.0112227853387594,0.0,0.0,0.0,-0.0084032546728849,60.0,-5.016537189483643,-0.0,-1.0404409067632517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920140,297.3004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419616699219,0.0,0.0,9.279513324145228e-05,297.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0420227050781,0.0,0.0,9.7717740572989e-05,297.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419616699219,0.0,0.0,7.217397796921432e-05,297.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419921875,0.0,0.0,9.771773329703136e-05,297.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0418395996094,0.0,0.0,0.0004635307413991,290.9956359863281,294.1499938964844,284.76861572265625,284.4647216796875,285.5368957519531,284.8701477050781,290.7017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359356041997,4.7968287120170325e-09,0.0012359308311715,-0.0113742891699075,0.0,0.0,0.0,-0.0084325652569532,60.0,-5.02504301071167,-0.0,-1.0414811413284045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920200,297.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409240722656,0.0,0.0,9.284602856496348e-05,297.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409851074219,0.0,0.0,9.777132800081743e-05,297.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409240722656,0.0,0.0,7.221355917863548e-05,297.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409240722656,0.0,0.0,9.777132072485983e-05,297.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408020019531,0.0,0.0,0.0004637849633581,290.9942932128906,294.1499938964844,284.7593688964844,284.4613952636719,285.5284118652344,284.8608703613281,290.7000427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012366132577881,4.860349456237145e-09,0.0012366083683446,-0.0115405768156051,0.0,0.0,0.0,-0.0084647359326481,60.0,-5.033817768096924,-0.0,-1.0426234808846857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920260,297.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03985595703125,0.0,0.0,9.290259185945617e-05,297.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399169921875,0.0,0.0,9.783090354176238e-05,297.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03985595703125,0.0,0.0,7.225755689432845e-05,297.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0398864746094,0.0,0.0,9.783088898984715e-05,297.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0397644042969,0.0,0.0,0.000464067532448,290.992919921875,294.1499938964844,284.7500915527344,284.45806884765625,285.5198974609375,284.8514099121094,290.69830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012373664649203,4.930960084692515e-09,0.0012373614590615,-0.0117254229262471,0.0,0.0,0.0,-0.0085004977881908,60.0,-5.042966365814209,-0.0,-1.043894073404772e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920320,297.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.038818359375,0.0,0.0,9.296338976128028e-05,297.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03887939453125,0.0,0.0,9.789492469280958e-05,297.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.038818359375,0.0,0.0,7.230484334286302e-05,297.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0388488769531,0.0,0.0,9.789491014089435e-05,297.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386962890625,0.0,0.0,0.0004643712309189,290.9915771484375,294.1499938964844,284.7407531738281,284.4547424316406,285.5113830566406,284.841796875,290.6965637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012381760170683,5.0068496015853725e-09,0.0012381708947941,-0.0119240870699286,0.0,0.0,0.0,-0.0085389325395226,60.0,-5.052372455596924,-0.0,-1.0452604470856389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920380,297.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377502441406,0.0,0.0,9.302974649472162e-05,297.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0378112792969,0.0,0.0,9.79647957137786e-05,297.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377502441406,0.0,0.0,7.235645171022043e-05,297.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03778076171875,0.0,0.0,9.796478843782096e-05,297.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03765869140625,0.0,0.0,0.0004647026944439,290.990234375,294.1499938964844,284.7313842773437,284.4514465332031,285.5028381347656,284.83203125,290.6947937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012390594929456,5.089677568292927e-09,0.0012390543706715,-0.0121409138664603,0.0,0.0,0.0,-0.008580882102251,60.0,-5.062143325805664,-0.0,-1.0467527999935557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920440,297.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367126464844,0.0,0.0,9.310019231634216e-05,297.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367736816406,0.0,0.0,9.80389741016552e-05,297.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367126464844,0.0,0.0,7.241123967105523e-05,297.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367431640625,0.0,0.0,9.803896682569756e-05,297.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365905761719,0.0,0.0,0.0004650545597542,290.9888610839844,294.1499938964844,284.72198486328125,284.4481811523437,285.4942932128906,284.8221130371094,290.69305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012399975676089,5.177611228646128e-09,0.0012399923289194,-0.0123711042106151,0.0,0.0,0.0,-0.0086254170164465,60.0,-5.072170257568359,-0.0,-1.0483383050541309e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920500,297.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,9.31755785131827e-05,297.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03570556640625,0.0,0.0,9.811836935114115e-05,297.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,7.246988388942555e-05,297.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0356750488281,0.0,0.0,9.811835479922593e-05,297.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355224609375,0.0,0.0,0.0004654311633203,290.98748779296875,294.1499938964844,284.7125244140625,284.44488525390625,285.4857177734375,284.81201171875,290.6912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001241001416929,5.271723946265183e-09,0.0012409961782395,-0.0126174679026007,0.0,0.0,0.0,-0.0086730821058154,60.0,-5.082521438598633,-0.0,-1.0500365732468708e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920560,297.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345764160156,0.0,0.0,9.325551945948972e-05,297.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346374511719,0.0,0.0,9.820255218073726e-05,297.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345764160156,0.0,0.0,7.253205694723874e-05,297.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346069335937,0.0,0.0,9.820253762882204e-05,297.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,0.0004658304678741,290.9861145019531,294.1499938964844,284.7030334472656,284.44158935546875,285.4771423339844,284.8017883300781,290.6895446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012420659186318,5.37151612078901e-09,0.001242060563527,-0.0128786964341998,0.0,0.0,0.0,-0.0087236231192946,60.0,-5.093153953552246,-0.0,-1.0518387938418529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920620,297.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03350830078125,0.0,0.0,9.33396877371706e-05,297.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335693359375,0.0,0.0,9.829118062043564e-05,297.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03350830078125,0.0,0.0,7.259751873789355e-05,297.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335388183594,0.0,0.0,9.8291173344478e-05,297.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03338623046875,0.0,0.0,0.0004662509309127,290.9847412109375,294.1499938964844,284.6935119628906,284.4383239746094,285.4685363769531,284.7914123535156,290.6877746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012431867653504,5.476588960107165e-09,0.0012431812938302,-0.0131537448614835,0.0,0.0,0.0,-0.0087768379598855,60.0,-5.1040754318237305,-0.0,-1.053738003520266e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920680,297.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0324401855469,0.0,0.0,9.342831617686898e-05,297.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325012207031,0.0,0.0,9.838450932875276e-05,297.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0324401855469,0.0,0.0,7.266645116033033e-05,297.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0324401855469,0.0,0.0,9.838450205279514e-05,297.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323181152344,0.0,0.0,0.0004666936292778,290.9833679199219,294.1499938964844,284.6839599609375,284.4350280761719,285.4598999023437,284.7809143066406,290.68603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001244366983883,5.587225793135531e-09,0.0012443613959476,-0.0134433545172214,0.0,0.0,0.0,-0.0088328719139099,60.0,-5.115245819091797,-0.0,-1.0557396734611757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920740,297.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0313415527344,0.0,0.0,9.35211792238988e-05,297.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0314025878906,0.0,0.0,9.848229819908738e-05,297.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0313415527344,0.0,0.0,7.273867959156632e-05,297.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0313720703125,0.0,0.0,9.848229092312975e-05,297.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03125,0.0,0.0,0.0004671574861276,290.98199462890625,294.1499938964844,284.6743469238281,284.4317321777344,285.4512634277344,284.7702331542969,290.68426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456035474315,5.703155281366889e-09,0.0012455978430807,-0.0137468166649341,0.0,0.0,0.0,-0.0088915852829813,60.0,-5.126765727996826,-0.0,-1.0578391851367996e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920800,297.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302734375,0.0,0.0,9.361824777442962e-05,297.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03033447265625,0.0,0.0,9.858451812760904e-05,297.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302734375,0.0,0.0,7.28141822037287e-05,297.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303039550781,0.0,0.0,9.858451085165144e-05,297.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301513671875,0.0,0.0,0.0004676423850469,290.9806213378906,294.1499938964844,284.6647033691406,284.42840576171875,285.4425964355469,284.75946044921875,290.6824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001246896223165,5.824337456772355e-09,0.001246890402399,-0.0140640223398804,0.0,0.0,0.0,-0.0089529594406485,60.0,-5.138505458831787,-0.0,-1.0600359701129493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920860,297.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0291748046875,0.0,0.0,9.37185832299292e-05,297.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292358398437,0.0,0.0,9.869017958408222e-05,297.3858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0291748046875,0.0,0.0,7.289221684914082e-05,297.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292053222656,0.0,0.0,9.86901723081246e-05,297.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0290832519531,0.0,0.0,0.0004681435821112,290.9792175292969,294.1499938964844,284.655029296875,284.4250793457031,285.4339294433594,284.7485046386719,290.6807556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012482323218137,5.949595482945824e-09,0.0012482263846322,-0.0143918935209512,0.0,0.0,0.0,-0.009016397409141,60.0,-5.150559902191162,-0.0,-1.0623089963246457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920920,297.2613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.028076171875,0.0,0.0,9.382319694850594e-05,297.3760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02813720703125,0.0,0.0,9.880033758236097e-05,297.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.028076171875,0.0,0.0,7.297358388314024e-05,297.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,9.880033030640334e-05,297.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279846191406,0.0,0.0,0.0004686661122832,290.97784423828125,294.1499938964844,284.64532470703125,284.4217529296875,285.4252319335937,284.7374572753906,290.6789855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00124962546397,6.080189685064852e-09,0.0012496194103732,-0.0147337280213832,0.0,0.0,0.0,-0.0090825390070676,60.0,-5.162837028503418,-0.0,-1.064681498519349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920980,297.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0269775390625,0.0,0.0,9.39318852033466e-05,297.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02703857421875,0.0,0.0,9.891478839563206e-05,297.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0269775390625,0.0,0.0,7.305811595870182e-05,297.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0270080566406,0.0,0.0,9.891478111967444e-05,297.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268859863281,0.0,0.0,0.0004692090442404,290.9764404296875,294.1499938964844,284.63555908203125,284.4183654785156,285.4164733886719,284.72625732421875,290.6772155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012510728556662,6.215879366777699e-09,0.0012510666856542,-0.0150888944044709,0.0,0.0,0.0,-0.0091512603685259,60.0,-5.175457000732422,-0.0,-1.0671494266034642e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921040,297.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02587890625,0.0,0.0,9.404389857081696e-05,297.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02593994140625,0.0,0.0,9.90327534964308e-05,297.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.02587890625,0.0,0.0,7.314523827517405e-05,297.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259094238281,0.0,0.0,9.90327389445156e-05,297.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257873535156,0.0,0.0,0.0004697685944847,290.9750366210937,294.1499938964844,284.6257629394531,284.4149780273437,285.4077453613281,284.7149353027344,290.6754455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012525646016001,6.355724391227113e-09,0.0012525583151727,-0.015454932115972,0.0,0.0,0.0,-0.0092220865190029,60.0,-5.188304424285889,-0.0,-1.0696957986056077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921100,297.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0247802734375,0.0,0.0,9.415822569280864e-05,297.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248413085937,0.0,0.0,9.915313421515748e-05,297.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0247802734375,0.0,0.0,7.323415775317699e-05,297.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248107910156,0.0,0.0,9.915312693919986e-05,297.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0246887207031,0.0,0.0,0.0004703396698459,290.9736328125,294.1499938964844,284.6159362792969,284.4115600585937,285.3989562988281,284.7035522460937,290.67364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001254087081179,6.498447557845566e-09,0.001254080561921,-0.0158284958451986,0.0,0.0,0.0,-0.0092943701893091,60.0,-5.2013115882873535,-0.0,-1.0722978061039613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921160,297.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0236511230469,0.0,0.0,9.427654003957286e-05,297.36834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0237121582031,0.0,0.0,9.927772771334276e-05,297.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.023681640625,0.0,0.0,7.332618406508118e-05,297.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.023681640625,0.0,0.0,9.927772043738514e-05,297.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235595703125,0.0,0.0,0.000470930681331,290.97222900390625,294.1499938964844,284.6060791015625,284.4081115722656,285.3901672363281,284.69207763671875,290.671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556627625599,6.646158734469054e-09,0.0012556560104712,-0.0162151101976633,0.0,0.0,0.0,-0.0093691805377602,60.0,-5.214591026306152,-0.0,-1.0749940315690765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921220,297.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0225524902344,0.0,0.0,9.439745190320536e-05,297.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0226135253906,0.0,0.0,9.940505697159097e-05,297.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0225524902344,0.0,0.0,7.34202258172445e-05,297.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0225830078125,0.0,0.0,9.940504969563337e-05,297.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224609375,0.0,0.0,0.0004715346731245,290.9708251953125,294.1499938964844,284.5961608886719,284.4046325683594,285.38134765625,284.6805114746094,290.67010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012572729028761,6.797112650502868e-09,0.0012572661507874,-0.0166102014482021,0.0,0.0,0.0,-0.0094456328079104,60.0,-5.228065967559815,-0.0,-1.077752926903486e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
