time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11921280,297.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0214233398437,0.0,0.0,9.452126687392592e-05,297.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.021484375,0.0,0.0,9.953543485607952e-05,297.3716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0214233398437,0.0,0.0,7.351652311626822e-05,297.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0214538574219,0.0,0.0,9.95354275801219e-05,297.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213317871094,0.0,0.0,0.0004721531295217,290.9693908691406,294.1499938964844,284.5862121582031,284.4010925292969,285.3725280761719,284.6689147949219,290.6683349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012589218094944,6.9516850054185406e-09,0.0012589148245751,-0.0170147586613893,0.0,0.0,0.0,-0.0095239179208874,60.0,-5.241725921630859,-0.0,-1.0805815975345469e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921340,297.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,9.46473955991678e-05,297.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0203552246094,0.0,0.0,9.966825746232644e-05,297.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,7.361462485278025e-05,297.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02032470703125,0.0,0.0,9.966825018636882e-05,297.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02020263671875,0.0,0.0,0.0004727831983473,290.9679870605469,294.1499938964844,284.57623291015625,284.39752197265625,285.3636474609375,284.6572265625,290.6665344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012606015661731,7.109156374696113e-09,0.0012605943484231,-0.0174268931150436,0.0,0.0,0.0,-0.009603670798242,60.0,-5.255642414093018,-0.0,-1.0834671826387421e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921400,297.2284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191650390625,0.0,0.0,9.47759544942528e-05,297.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.01922607421875,0.0,0.0,9.980364120565356e-05,297.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191650390625,0.0,0.0,7.371461833827198e-05,297.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191955566406,0.0,0.0,9.980362665373832e-05,297.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0190734863281,0.0,0.0,0.0004734253743663,290.966552734375,294.1499938964844,284.56622314453125,284.3939208984375,285.3547668457031,284.6455078125,290.6647644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012623135698959,7.269656432384863e-09,0.0012623063521459,-0.0178469438105821,0.0,0.0,0.0,-0.0096849575638771,60.0,-5.269705295562744,-0.0,-1.086412169115647e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921460,297.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180358886719,0.0,0.0,9.490602678852156e-05,297.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180969238281,0.0,0.0,9.994061110774056e-05,297.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180358886719,0.0,0.0,7.381578325293958e-05,297.2799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.01806640625,0.0,0.0,9.994060383178294e-05,297.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179443359375,0.0,0.0,0.0004740750882774,290.9651184082031,294.1499938964844,284.5561828613281,284.3902893066406,285.3458557128906,284.6337280273437,290.6629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012640457134693,7.432044757393896e-09,0.0012640383793041,-0.0182719286531209,0.0,0.0,0.0,-0.0097672007977962,60.0,-5.283977031707764,-0.0,-1.0893958801716509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921520,297.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.01690673828125,0.0,0.0,9.503803448751567e-05,297.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169677734375,0.0,0.0,0.0001000796182779,297.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01690673828125,0.0,0.0,7.391845429083332e-05,297.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169372558594,0.0,0.0,0.000100079611002,297.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0168151855469,0.0,0.0,0.0004747344937641,290.96368408203125,294.1499938964844,284.5461120605469,284.3865661621094,285.3369140625,284.6219177246094,290.6611633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012658038176596,7.596853812685822e-09,0.0012657962506636,-0.0187032409012317,0.0,0.0,0.0,-0.0098506705835461,60.0,-5.298374652862549,-0.0,-1.0924282634050544e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921580,297.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157470703125,0.0,0.0,9.517134458292276e-05,297.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.01580810546875,0.0,0.0,0.0001002200006041,297.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157470703125,0.0,0.0,7.402214396279305e-05,297.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157775878906,0.0,0.0,0.0001002199933282,297.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0156555175781,0.0,0.0,0.0004754004185087,290.9622497558594,294.1499938964844,284.5359802246094,284.3828125,285.32794189453125,284.6100769042969,290.6593933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012675791513174,7.763286014039751e-09,0.0012675713514909,-0.0191387869417667,0.0,0.0,0.0,-0.0099349617958068,60.0,-5.312953472137451,-0.0,-1.095494752689774e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921640,297.2108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145874023437,0.0,0.0,9.530563693260774e-05,297.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146484375,0.0,0.0,0.0001003614233923,297.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146179199219,0.0,0.0,7.412659033434466e-05,297.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146179199219,0.0,0.0,0.0001003614161163,297.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0144958496094,0.0,0.0,0.0004760712618008,290.9608154296875,294.1499938964844,284.5258178710937,284.3789978027344,285.3189697265625,284.5982360839844,290.6575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012693676399067,7.930951895218641e-09,0.0012693597236648,-0.0195775516331195,0.0,0.0,0.0,-0.0100198788568377,60.0,-5.327638149261475,-0.0,-1.0985883136527265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921700,297.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0134582519531,0.0,0.0,9.54405768425204e-05,297.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135192871094,0.0,0.0,0.0001005035228445,297.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0134582519531,0.0,0.0,7.423154602292925e-05,297.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0134582519531,0.0,0.0,0.0001005035082926,297.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.01336669921875,0.0,0.0,0.0004767453065142,290.9593505859375,294.1499938964844,284.515625,284.3751220703125,285.3099365234375,284.5863952636719,290.6557922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012711647432297,8.09942246604578e-09,0.0012711565941572,-0.0200184118002653,0.0,0.0,0.0,-0.0101052019745111,60.0,-5.342427730560303,-0.0,-1.1017010592695445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921760,297.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122985839844,0.0,0.0,9.55758077907376e-05,297.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0123291015625,0.0,0.0,0.0001006459206109,297.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122985839844,0.0,0.0,7.433672726619989e-05,297.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122985839844,0.0,0.0,0.000100645913335,297.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01220703125,0.0,0.0,0.0004774208064191,290.9579162597656,294.1499938964844,284.5054016113281,284.3711853027344,285.3008728027344,284.57452392578125,290.65399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729656882584,8.268255413668157e-09,0.0012729574227705,-0.0204602070152759,0.0,0.0,0.0,-0.0101907094940543,60.0,-5.357297897338867,-0.0,-1.104825031461587e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921820,297.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111083984375,0.0,0.0,9.571096597937868e-05,297.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111694335937,0.0,0.0,0.0001007882528938,297.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111389160156,0.0,0.0,7.444185030180961e-05,297.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111389160156,0.0,0.0,0.0001007882456178,297.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0110168457031,0.0,0.0,0.000478095957078,290.9564514160156,294.1499938964844,284.4951477050781,284.3671875,285.29180908203125,284.56268310546875,290.65216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012747655855491,8.436997767091725e-09,0.001274757203646,-0.0209017563611269,0.0,0.0,0.0,-0.0102761713787913,60.0,-5.372230052947998,-0.0,-1.1079516326617522e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921880,297.193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00994873046875,0.0,0.0,9.584544750396162e-05,297.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.010009765625,0.0,0.0,0.0001009298648568,297.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00994873046875,0.0,0.0,7.45464421925135e-05,297.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0099792480469,0.0,0.0,0.0001009298575809,297.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0098571777344,0.0,0.0,0.0004787677025888,290.9549865722656,294.1499938964844,284.4848327636719,284.3631286621094,285.28271484375,284.55084228515625,290.6503601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012765566352754,8.604895462838158e-09,0.0012765480205416,-0.0213410817086696,0.0,0.0,0.0,-0.010361204855144,60.0,-5.387200355529785,-0.0,-1.1110670072866925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921940,297.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087890625,0.0,0.0,9.597925236448646e-05,297.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088195800781,0.0,0.0,0.000101070763776,297.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087890625,0.0,0.0,7.465051021426916e-05,297.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087890625,0.0,0.0,0.0001010707565001,297.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086975097656,0.0,0.0,0.0004794360720552,290.9535217285156,294.1499938964844,284.4745178222656,284.3589782714844,285.2735900878906,284.5390319824219,290.6485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012783384881913,8.771945836372197e-09,0.0012783297570422,-0.0217781774699687,0.0,0.0,0.0,-0.0104458089917898,60.0,-5.402198314666748,-0.0,-1.1141710132278605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922000,297.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0075988769531,0.0,0.0,9.61114201345481e-05,297.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0076599121094,0.0,0.0,0.0001012099455692,297.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0075988769531,0.0,0.0,7.475331221939996e-05,297.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.00762939453125,0.0,0.0,0.0001012099382933,297.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00750732421875,0.0,0.0,0.0004800962924491,290.9520568847656,294.1499938964844,284.4641418457031,284.3547668457031,285.2644348144531,284.5272216796875,290.646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012800986878573,8.936956952254604e-09,0.0012800897238776,-0.0222099255770444,0.0,0.0,0.0,-0.0105293812230229,60.0,-5.417189121246338,-0.0,-1.1172413394433539e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922060,297.1805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00640869140625,0.0,0.0,9.624185622669756e-05,297.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0064697265625,0.0,0.0,0.0001013473010971,297.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.00640869140625,0.0,0.0,7.485476089641452e-05,297.2606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0064392089844,0.0,0.0,0.0001013472938211,297.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0063171386719,0.0,0.0,0.0004807478399015,290.9505615234375,294.1499938964844,284.4537353515625,284.3504638671875,285.2552490234375,284.51544189453125,290.6448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012818358372896,9.099806241863462e-09,0.0012818266404792,-0.022636005654931,0.0,0.0,0.0,-0.0106118582189083,60.0,-5.432148456573486,-0.0,-1.1202756411421433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922120,297.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052185058594,0.0,0.0,9.636954928282648e-05,297.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052795410156,0.0,0.0,0.0001014817680697,297.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052185058594,0.0,0.0,7.495407771784812e-05,297.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,0.0001014817607938,297.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.005126953125,0.0,0.0,0.0004813856794498,290.9490966796875,294.1499938964844,284.4433288574219,284.3460693359375,285.2460327148437,284.5036926269531,290.6430969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012835363158956,9.259228050950696e-09,0.0012835271190851,-0.0230531059205532,0.0,0.0,0.0,-0.0106925992295145,60.0,-5.447048664093018,-0.0,-1.123249973034035e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922180,297.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0040283203125,0.0,0.0,9.649473213357852e-05,297.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00408935546875,0.0,0.0,0.0001016136011458,297.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0040283203125,0.0,0.0,7.505144458264112e-05,297.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0040588378906,0.0,0.0,0.0001016135865938,297.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0039367675781,0.0,0.0,0.0004820110334549,290.9476013183594,294.1499938964844,284.432861328125,284.34161376953125,285.23681640625,284.4919738769531,290.6412658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012852036161348,9.415525248357426e-09,0.0012851941864937,-0.0234620198607444,0.0,0.0,0.0,-0.010771756991744,60.0,-5.46185827255249,-0.0,-1.1261698773523682e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922240,297.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028381347656,0.0,0.0,9.66162042459473e-05,297.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028686523437,0.0,0.0,0.0001017415124806,297.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028381347656,0.0,0.0,7.51459228922613e-05,297.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028381347656,0.0,0.0,0.0001017415052046,297.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00274658203125,0.0,0.0,0.0004826178192161,290.94610595703125,294.1499938964844,284.42236328125,284.3370666503906,285.2275390625,284.48028564453125,290.6394348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012868213234469,9.567181713521222e-09,0.0012868116609752,-0.023858780041337,0.0,0.0,0.0,-0.0108485650271177,60.0,-5.4765496253967285,-0.0,-1.12900671922489e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922300,297.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0016174316406,0.0,0.0,9.673356544226408e-05,297.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0016784667969,0.0,0.0,0.0001018650946207,297.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0016174316406,0.0,0.0,7.523720705648884e-05,297.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0001018650873447,297.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.00152587890625,0.0,0.0,0.0004832040576729,290.9446105957031,294.1499938964844,284.41180419921875,284.3324279785156,285.21826171875,284.4686279296875,290.6376037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012883841991424,9.713701842883893e-09,0.0012883745366707,-0.0242420956492424,0.0,0.0,0.0,-0.0109227718785405,60.0,-5.4910888671875,-0.0,-1.1317508352703953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922360,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0004272460937,0.0,0.0,9.684635006124154e-05,297.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0004577636719,0.0,0.0,0.0001019838673528,297.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0004272460937,0.0,0.0,7.532492600148544e-05,297.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0004272460937,0.0,0.0,0.0001019838600768,297.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0003356933594,0.0,0.0,0.0004837674205191,290.943115234375,294.1499938964844,284.4012451171875,284.32769775390625,285.2089538574219,284.45703125,290.6357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012898861896246,9.854510096829472e-09,0.0012898764107376,-0.0246104542165994,0.0,0.0,0.0,-0.0109940860420465,60.0,-5.505444049835205,-0.0,-1.1343911410222065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922420,297.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99920654296875,0.0,0.0,9.69538523349911e-05,297.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.999267578125,0.0,0.0,0.0001020970739773,297.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99920654296875,0.0,0.0,7.540854130638763e-05,297.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9992370605469,0.0,0.0,0.0001020970594254,297.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0004843044443987,290.9416198730469,294.1499938964844,284.3906555175781,284.3228759765625,285.1996154785156,284.4454345703125,290.6339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012913178652524,9.988725402365617e-09,0.0012913078535348,-0.0249615591019392,0.0,0.0,0.0,-0.0110620614141225,60.0,-5.519583225250244,-0.0,-1.136910654508938e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922480,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,9.705439151730388e-05,297.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.998046875,0.0,0.0,0.0001022029464365,297.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,7.548673602286726e-05,297.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9980163574219,0.0,0.0,0.0001022029391606,297.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9978942871094,0.0,0.0,0.000484806660097,290.94012451171875,294.1499938964844,284.3800354003906,284.3179626464844,285.19024658203125,284.4338684082031,290.632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012926568742841,1.0114247217529735e-08,0.0012926467461511,-0.025289911776781,0.0,0.0,0.0,-0.0111256325617432,60.0,-5.533426761627197,-0.0,-1.1392695142831145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922540,297.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99676513671875,0.0,0.0,9.714990301290528e-05,297.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.996826171875,0.0,0.0,0.0001023035219986,297.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99676513671875,0.0,0.0,7.556102355010808e-05,297.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967956542969,0.0,0.0,0.0001023035147227,297.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9966735839844,0.0,0.0,0.0004852837300859,290.9385986328125,294.1499938964844,284.3693542480469,284.3129272460937,285.1808776855469,284.42236328125,290.6302185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939288280904,1.023348517037448e-08,0.0012939185835421,-0.0256018210202455,0.0,0.0,0.0,-0.0111860232427716,60.0,-5.54702615737915,-0.0,-1.1415125555913625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922600,297.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955444335937,0.0,0.0,9.723787661641836e-05,297.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955749511719,0.0,0.0,0.000102396159491,297.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955444335937,0.0,0.0,7.562944665551186e-05,297.2460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955444335937,0.0,0.0,0.000102396152215,297.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954528808594,0.0,0.0,0.000485723168822,290.9371032714844,294.1499938964844,284.3586730957031,284.30780029296875,285.1714782714844,284.410888671875,290.6283569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951003154739,1.0343313761040918e-08,0.0012950899545103,-0.0258891079574823,0.0,0.0,0.0,-0.0112416464835405,60.0,-5.560296535491943,-0.0,-1.1435805191695181e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922660,297.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942932128906,0.0,0.0,9.731815953273326e-05,297.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9943542480469,0.0,0.0,0.0001024807061185,297.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99432373046875,0.0,0.0,7.569188892375678e-05,297.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99432373046875,0.0,0.0,0.0001024806988425,297.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942321777344,0.0,0.0,0.0004861242196056,290.9355773925781,294.1499938964844,284.3479309082031,284.30255126953125,285.1620483398437,284.3994445800781,290.6264953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012961695902049,1.0443546472060916e-08,0.0012961592292413,-0.0261512901633977,0.0,0.0,0.0,-0.0112924110144376,60.0,-5.573205947875977,-0.0,-1.1454694970325364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922720,297.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930725097656,0.0,0.0,9.73899950622581e-05,297.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931335449219,0.0,0.0,0.0001025563469738,297.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930725097656,0.0,0.0,7.574776100227609e-05,297.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931030273437,0.0,0.0,0.0001025563396979,297.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99298095703125,0.0,0.0,0.0004864830698352,290.9340515136719,294.1499938964844,284.3371887207031,284.29718017578125,285.152587890625,284.3880310058594,290.6246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012971261749044,1.053322318256278e-08,0.0012971156975254,-0.0263858567923307,0.0,0.0,0.0,-0.0113378288224339,60.0,-5.5857110023498535,-0.0,-1.1471608019064661e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922780,297.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9918212890625,0.0,0.0,9.74528375081718e-05,297.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99188232421875,0.0,0.0,0.0001026225290843,297.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9918518066406,0.0,0.0,7.579664088552818e-05,297.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9918518066406,0.0,0.0,0.0001026225145324,297.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99176025390625,0.0,0.0,0.0004867969546467,290.9325256347656,294.1499938964844,284.3263854980469,284.2917175292969,285.14312744140625,284.3766784667969,290.6227722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001297963084653,1.0611672429661212e-08,0.0012979524908587,-0.0265910513699054,0.0,0.0,0.0,-0.0113775609061121,60.0,-5.597778797149658,-0.0,-1.1486413598049697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922840,297.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906005859375,0.0,0.0,9.750611206982283e-05,297.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906311035156,0.0,0.0,0.0001026786267175,297.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906005859375,0.0,0.0,7.583807746414095e-05,297.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906005859375,0.0,0.0,0.0001026786194415,297.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9905090332031,0.0,0.0,0.0004870630800724,290.9309997558594,294.1499938964844,284.3155822753906,284.2861328125,285.1336364746094,284.3653259277344,290.62091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012986725196242,1.0678178341549938e-08,0.0012986618094146,-0.0267650038003921,0.0,0.0,0.0,-0.0114112431183457,60.0,-5.609372615814209,-0.0,-1.149897315144699e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922900,297.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9893493652344,0.0,0.0,9.75492293946445e-05,297.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9894104003906,0.0,0.0,0.000102724035969,297.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9893493652344,0.0,0.0,7.587161235278472e-05,297.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9893798828125,0.0,0.0,0.000102724028693,297.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9892578125,0.0,0.0,0.0004872784775216,290.9294738769531,294.1499938964844,284.3047180175781,284.2804260253906,285.1241149902344,284.3540344238281,290.6190490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012992466799914,1.0732000177426926e-08,0.0012992359697818,-0.0269057769328355,0.0,0.0,0.0,-0.0114385019987821,60.0,-5.620474815368652,-0.0,-1.150914243908119e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922960,297.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98809814453125,0.0,0.0,9.758079977473244e-05,297.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881591796875,0.0,0.0,0.0001027572798193,297.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.98809814453125,0.0,0.0,7.589616870973259e-05,297.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881286621094,0.0,0.0,0.0001027572725433,297.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9880065917969,0.0,0.0,0.000487436162075,290.9279479980469,294.1499938964844,284.2938232421875,284.27459716796875,285.1145935058594,284.3428039550781,290.6171569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012996670557186,1.0771401548481664e-08,0.0012996563455089,-0.0270088333636522,0.0,0.0,0.0,-0.0114584574475884,60.0,-5.6309685707092285,-0.0,-1.151658963749469e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923020,297.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9868469238281,0.0,0.0,9.760141256265342e-05,297.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869079589844,0.0,0.0,0.0001027789840009,297.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9868469238281,0.0,0.0,7.591219764435664e-05,297.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98687744140625,0.0,0.0,0.0001027789767249,297.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867553710937,0.0,0.0,0.000487539160531,290.9264221191406,294.1499938964844,284.2829284667969,284.2686462402344,285.10504150390625,284.3315734863281,290.61529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012999415630474,1.0797123195516178e-08,0.0012999307364225,-0.0270761083811521,0.0,0.0,0.0,-0.0114714847877621,60.0,-5.640903949737549,-0.0,-1.1521453302520969e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923080,297.12408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.985595703125,0.0,0.0,9.760872490005568e-05,297.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9856262207031,0.0,0.0,0.000102786681964,297.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.985595703125,0.0,0.0,7.591788744321093e-05,297.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9856262207031,0.0,0.0,0.0001027866746881,297.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9855041503906,0.0,0.0,0.0004875756567344,290.92486572265625,294.1499938964844,284.27197265625,284.2625732421875,285.0954895019531,284.3204040527344,290.6134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013000387698411,1.0806231465210205e-08,0.0013000279432162,-0.0270999334752559,0.0,0.0,0.0,-0.0114760985597968,60.0,-5.650149822235107,-0.0,-1.152317565811245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923140,297.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9843444824219,0.0,0.0,9.760502871358769e-05,297.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.984375,0.0,0.0,0.0001027827893267,297.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9843444824219,0.0,0.0,7.591501343995333e-05,297.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9843444824219,0.0,0.0,0.0001027827820507,297.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842529296875,0.0,0.0,0.0004875572049058,290.92333984375,294.1499938964844,284.2610168457031,284.25634765625,285.0859069824219,284.30926513671875,290.61151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00129998952616,1.0801600502929888e-08,0.0012999786995351,-0.0270878206938505,0.0,0.0,0.0,-0.0114737544208765,60.0,-5.658768653869629,-0.0,-1.1522300269461999e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923200,297.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830627441406,0.0,0.0,9.75877628661692e-05,297.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9831237792969,0.0,0.0,0.0001027646139846,297.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830627441406,0.0,0.0,7.590158202219754e-05,297.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98309326171875,0.0,0.0,0.0001027646067086,297.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830017089844,0.0,0.0,0.0004874709702562,290.9217834472656,294.1499938964844,284.25,284.25,285.0762939453125,284.29815673828125,290.609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012997594894841,1.0780025760936953e-08,0.0012997486628592,-0.0270313918590545,0.0,0.0,0.0,-0.0114628281444311,60.0,-5.666752815246582,-0.0,-1.151822175415873e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923260,297.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9818115234375,0.0,0.0,9.756090003065764e-05,297.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9818420410156,0.0,0.0,0.0001027363250614,297.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9818115234375,0.0,0.0,7.588069274788722e-05,297.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9818420410156,0.0,0.0,0.0001027363177854,297.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9817199707031,0.0,0.0,0.000487336772494,290.9202575683594,294.1499938964844,284.2379455566406,284.2379455566406,285.0666809082031,284.2868957519531,290.60772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012994015123695,1.0746465051170162e-08,0.0012993908021599,-0.0269436109811067,0.0,0.0,0.0,-0.0114458315074443,60.0,-5.674398422241211,-0.0,-1.1511878028613864e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923320,297.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98052978515625,0.0,0.0,9.753034828463568e-05,297.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9805908203125,0.0,0.0,0.0001027041507768,297.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98052978515625,0.0,0.0,7.58569294703193e-05,297.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9805603027344,0.0,0.0,0.0001027041435008,297.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98046875,0.0,0.0,0.0004871841520071,290.918701171875,294.1499938964844,284.223876953125,284.223876953125,285.0570068359375,284.2752685546875,290.6058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012989945244044,1.0708296471761969e-08,0.0012989838141947,-0.0268437787890434,0.0,0.0,0.0,-0.011426500044763,60.0,-5.682519912719727,-0.0,-1.15046660198459e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923380,297.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9792785644531,0.0,0.0,9.74957220023498e-05,297.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97930908203125,0.0,0.0,0.0001026676909532,297.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9792785644531,0.0,0.0,7.58299938752316e-05,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9792785644531,0.0,0.0,0.0001026676836772,297.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97918701171875,0.0,0.0,0.0004870112170465,290.9171447753906,294.1499938964844,284.2078552246094,284.2078552246094,285.0472717285156,284.26287841796875,290.6039123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001298533170484,1.0665043959079412e-08,0.0012985225766897,-0.0267306491732597,0.0,0.0,0.0,-0.0114045953378081,60.0,-5.69174861907959,-0.0,-1.1496495488927397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923440,297.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779968261719,0.0,0.0,9.74576687440276e-05,297.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9780578613281,0.0,0.0,0.0001026276149787,297.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779968261719,0.0,0.0,7.58003952796571e-05,297.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.97802734375,0.0,0.0,0.0001026276077027,297.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779357910156,0.0,0.0,0.0004868211108259,290.9156188964844,294.1499938964844,284.18994140625,284.18994140625,285.0374755859375,284.2496643066406,290.6020202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012980261817574,1.061750865005706e-08,0.0012980155879631,-0.0266063138842582,0.0,0.0,0.0,-0.0113805206492543,60.0,-5.702098369598389,-0.0,-1.1487519913089272e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923500,297.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9767150878906,0.0,0.0,9.741583926370367e-05,297.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9767761230469,0.0,0.0,0.0001025835663313,297.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9767150878906,0.0,0.0,7.576786447316408e-05,297.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97674560546875,0.0,0.0,0.0001025835590553,297.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9766540527344,0.0,0.0,0.0004866121744271,290.9140625,294.1499938964844,284.1702575683594,284.1702575683594,285.0275573730469,284.2351379394531,290.60009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012974689016118,1.0565263330875041e-08,0.0012974584242329,-0.0264696609228849,0.0,0.0,0.0,-0.0113540608435869,60.0,-5.714056491851807,-0.0,-1.147765829045966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923560,297.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9754333496094,0.0,0.0,9.737113578012212e-05,297.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9754943847656,0.0,0.0,0.0001025364908855,297.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9754638671875,0.0,0.0,7.57330926717259e-05,297.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9754638671875,0.0,0.0,0.0001025364836095,297.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9753723144531,0.0,0.0,0.000486388860736,290.9125061035156,294.1499938964844,284.1488647460937,284.1488647460937,285.0175170898437,284.2196044921875,290.5981750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012968734372407,1.0509425329985334e-08,0.0012968629598617,-0.0263236071914434,0.0,0.0,0.0,-0.0113257812336087,60.0,-5.72717809677124,-0.0,-1.1467123783859281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923620,297.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.97418212890625,0.0,0.0,9.73232599790208e-05,297.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742126464844,0.0,0.0,0.0001024860757752,297.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97418212890625,0.0,0.0,7.569585432065651e-05,297.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97418212890625,0.0,0.0,0.0001024860684992,297.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9740905761719,0.0,0.0,0.0004861496854573,290.91094970703125,294.1499938964844,284.12579345703125,284.12579345703125,285.00732421875,284.20269775390625,290.59625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012962355976924,1.0449623388808504e-08,0.0012962251203134,-0.0261671841144561,0.0,0.0,0.0,-0.0112954936921596,60.0,-5.741682529449463,-0.0,-1.1455846049557294e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923680,297.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.972900390625,0.0,0.0,9.727268479764462e-05,297.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9729309082031,0.0,0.0,0.0001024328157654,297.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.972900390625,0.0,0.0,7.565652049379423e-05,297.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.972900390625,0.0,0.0,0.0001024328157654,297.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9728088378906,0.0,0.0,0.0004858970933128,290.9093933105469,294.1499938964844,284.1011962890625,284.1011962890625,284.9970092773437,284.1847229003906,290.5943298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295561902225,1.0386461468669953e-08,0.001295551424846,-0.0260019693523645,0.0,0.0,0.0,-0.0112635055556893,60.0,-5.75727128982544,-0.0,-1.1443940906019637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
