time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11923740,297.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715881347656,0.0,0.0,9.721910464577375e-05,297.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716491699219,0.0,0.0,0.0001023763979901,297.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716186523437,0.0,0.0,7.56148510845378e-05,297.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716186523437,0.0,0.0,0.0001023763907141,297.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715270996094,0.0,0.0,0.0004856294544879,290.9078369140625,294.1499938964844,284.0750732421875,284.0750732421875,284.9864807128906,284.1650695800781,290.5924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012948480434715,1.0319540777459224e-08,0.0012948377989232,-0.0258269216865301,0.0,0.0,0.0,-0.0112296128645539,60.0,-5.774360179901123,-0.0,-1.143133445680178e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923800,297.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703063964844,0.0,0.0,9.71633126027882e-05,297.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703674316406,0.0,0.0,0.0001023176446324,297.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703063964844,0.0,0.0,7.557145727332681e-05,297.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703369140625,0.0,0.0,0.0001023176373564,297.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9702453613281,0.0,0.0,0.0004853507562074,290.9062805175781,294.1499938964844,284.04754638671875,284.04754638671875,284.97576904296875,284.1442565917969,290.5904846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001294104848057,1.0249857851363233e-08,0.0012940946035087,-0.0256446450948715,0.0,0.0,0.0,-0.0111943213269114,60.0,-5.79246997833252,-0.0,-1.1418214995728705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923860,297.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9690246582031,0.0,0.0,9.710541053209454e-05,297.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9690856933594,0.0,0.0,0.0001022566721076,297.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9690246582031,0.0,0.0,7.552641909569502e-05,297.22076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96905517578125,0.0,0.0,0.0001022566648316,297.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9689636230469,0.0,0.0,0.0004850615223404,290.9047241210937,294.1499938964844,284.0187072753906,284.0187072753906,284.9648742675781,284.1222229003906,290.5885314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012933335965499,1.0177544140788086e-08,0.0012933233520016,-0.0254554860293865,0.0,0.0,0.0,-0.0111576979979872,60.0,-5.811563968658447,-0.0,-1.14046081023389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923920,297.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9677429199219,0.0,0.0,9.704517287900671e-05,297.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9677734375,0.0,0.0,0.0001021932330331,297.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9677429199219,0.0,0.0,7.547956920461729e-05,297.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9677429199219,0.0,0.0,0.0001021932330331,297.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9676513671875,0.0,0.0,0.0004847606178373,290.9031677246094,294.1499938964844,283.98858642578125,283.98858642578125,284.9538269042969,284.0991516113281,290.58660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012925310293212,1.0102310099568967e-08,0.0012925209011882,-0.025258682668209,0.0,0.0,0.0,-0.011119594797492,60.0,-5.83156156539917,-0.0,-1.1390459775384445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923980,297.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664306640625,0.0,0.0,9.69831453403458e-05,297.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96649169921875,0.0,0.0,0.0001021279240376,297.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664611816406,0.0,0.0,7.543132960563526e-05,297.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664611816406,0.0,0.0,0.0001021279167616,297.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96636962890625,0.0,0.0,0.0004844507784582,290.901611328125,294.1499938964844,283.957275390625,283.957275390625,284.9425048828125,284.0744934082031,290.58465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012917048297822,1.0024847618694821e-08,0.0012916948180645,-0.0250560492277145,0.0,0.0,0.0,-0.0110803637653589,60.0,-5.852818965911865,-0.0,-1.1375901465271457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924040,297.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96514892578125,0.0,0.0,9.691932064015418e-05,297.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652099609375,0.0,0.0,0.0001020607087411,297.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96514892578125,0.0,0.0,7.538167847087607e-05,297.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9651794433594,0.0,0.0,0.0001020607014652,297.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.965087890625,0.0,0.0,0.0004841319459956,290.9000549316406,294.1499938964844,283.92486572265625,283.92486572265625,284.9309997558594,284.0488586425781,290.58270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908545322716,9.945130052813056e-09,0.0012908446369692,-0.024847513064742,0.0,0.0,0.0,-0.0110399900004267,60.0,-5.87481689453125,-0.0,-1.1360929619286253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924100,297.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,9.685362601885572e-05,297.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638977050781,0.0,0.0,0.0001019915289361,297.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,7.533058669650927e-05,297.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,0.0001019915216602,297.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637756347656,0.0,0.0,0.0004838038003072,290.89849853515625,294.1499938964844,283.89141845703125,283.89141845703125,284.9191589355469,284.021728515625,290.58074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012899794382974,9.863088124006936e-09,0.001289969542995,-0.0246328935027122,0.0,0.0,0.0,-0.0109984390437603,60.0,-5.897867202758789,-0.0,-1.1345531447659597e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924160,297.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625549316406,0.0,0.0,9.678684727987276e-05,297.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,0.0001019212068058,297.2782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625549316406,0.0,0.0,7.527865091105923e-05,297.2124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,0.0001019211995298,297.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,0.0004834702122025,290.8969116210937,294.1499938964844,283.85699462890625,283.85699462890625,284.9071044921875,283.99371337890625,290.57879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012890899088233,9.779687282218674e-09,0.0012890801299363,-0.0244147144258022,0.0,0.0,0.0,-0.0109562007710337,60.0,-5.921531677246094,-0.0,-1.1329888849331837e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924220,297.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,9.67184460023418e-05,297.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613037109375,0.0,0.0,0.0001018491821014,297.27703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,7.522544910898432e-05,297.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0001018491748254,297.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,0.0004831285623367,290.8953552246094,294.1499938964844,283.8217163085937,283.8217163085937,284.894775390625,283.9645690917969,290.57684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012881787260994,9.694268499060854e-09,0.0012881690636277,-0.0241912528872489,0.0,0.0,0.0,-0.0109129389747977,60.0,-5.945997714996338,-0.0,-1.1313878189866962e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924280,297.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,9.66490333667025e-05,297.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0001017760878312,297.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,7.517146150348708e-05,297.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,0.0001017760805552,297.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0004827818193007,290.893798828125,294.1499938964844,283.7856140136719,283.7856140136719,284.8822021484375,283.9345092773437,290.5748596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872541556134,9.607579620762864e-09,0.0012872444931417,-0.0239644646644592,0.0,0.0,0.0,-0.0108690345659852,60.0,-5.9710612297058105,-0.0,-1.1297642288354837e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924340,297.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,9.657873306423426e-05,297.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95867919921875,0.0,0.0,0.0001017020549625,297.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,7.511678268201649e-05,297.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0001017020476865,297.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0004824306815862,290.8922119140625,294.1499938964844,283.748779296875,283.748779296875,284.869384765625,283.90362548828125,290.5729064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863177107647,9.519785848510764e-09,0.0012863081647083,-0.0237347837537527,0.0,0.0,0.0,-0.0108245713636279,60.0,-5.996681213378906,-0.0,-1.1281210277047649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924400,297.0998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95733642578125,0.0,0.0,9.65074505074881e-05,297.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573974609375,0.0,0.0,0.0001016269889078,297.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95733642578125,0.0,0.0,7.506133988499641e-05,297.2044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0001016269816318,297.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.957275390625,0.0,0.0,0.0004820745671167,290.8906555175781,294.1499938964844,283.7113037109375,283.7113037109375,284.8563232421875,283.8720703125,290.5709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012853681109845,9.430756620076865e-09,0.0012853586813434,-0.0235018674284219,0.0,0.0,0.0,-0.0107794813811779,60.0,-6.022787570953369,-0.0,-1.1264559418577846e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924460,297.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560241699219,0.0,0.0,9.6435374871362e-05,297.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560852050781,0.0,0.0,0.0001015510861179,297.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560241699219,0.0,0.0,7.500527863157913e-05,297.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560546875,0.0,0.0,0.000101551078842,297.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559631347656,0.0,0.0,0.000481714552734,290.8890991210937,294.1499938964844,283.6732482910156,283.6732482910156,284.84295654296875,283.83953857421875,290.5689392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012844079174101,9.340745066310774e-09,0.0012843986041843,-0.0232663750648498,0.0,0.0,0.0,-0.010733894072473,60.0,-6.049489498138428,-0.0,-1.1247738029851464e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924520,297.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9547119140625,0.0,0.0,9.636276809033006e-05,297.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95477294921875,0.0,0.0,0.0001014746303553,297.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9547119140625,0.0,0.0,7.494880992453545e-05,297.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9547424316406,0.0,0.0,0.0001014746230794,297.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95465087890625,0.0,0.0,0.0004813518607988,290.88751220703125,294.1499938964844,283.6347045898437,283.6347045898437,284.829345703125,283.80645751953125,290.56695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012834407389163,9.250073595978849e-09,0.0012834315421059,-0.023029152303934,0.0,0.0,0.0,-0.0106879724189639,60.0,-6.0765461921691895,-0.0,-1.1230805085915565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924580,297.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533996582031,0.0,0.0,9.628963016439228e-05,297.26220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9534606933594,0.0,0.0,0.000101397614344,297.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533996582031,0.0,0.0,7.489192648790777e-05,297.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95343017578125,0.0,0.0,0.000101397607068,297.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533386230469,0.0,0.0,0.0004809865204151,290.8859558105469,294.1499938964844,283.5957336425781,283.5957336425781,284.8154296875,283.7725830078125,290.5649719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824665755033,9.158736880010563e-09,0.0012824573786929,-0.0227901861071586,0.0,0.0,0.0,-0.0106417145580053,60.0,-6.104027271270752,-0.0,-1.1213761297312885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924640,297.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520874023437,0.0,0.0,9.621619392419234e-05,297.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9521484375,0.0,0.0,0.0001013202781905,297.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520874023437,0.0,0.0,7.483480294467881e-05,297.1955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9521179199219,0.0,0.0,0.0001013202709145,297.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520263671875,0.0,0.0,0.000480619695736,290.8843688964844,294.1499938964844,283.556396484375,283.556396484375,284.8013000488281,283.7382507324219,290.5629577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281488337554,9.067024464570751e-09,0.0012814792571589,-0.0225502327084541,0.0,0.0,0.0,-0.0105952657759189,60.0,-6.131753921508789,-0.0,-1.1196659954748613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924700,297.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9507751464844,0.0,0.0,9.614249574951828e-05,297.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9508056640625,0.0,0.0,0.0001012426728266,297.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9507751464844,0.0,0.0,7.477748295059428e-05,297.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9508056640625,0.0,0.0,0.0001012426655506,297.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9507141113281,0.0,0.0,0.0004802515613846,290.8828125,294.1499938964844,283.51678466796875,283.51678466796875,284.78680419921875,283.70330810546875,290.5609741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001280506607145,8.974990528543003e-09,0.0012804976431652,-0.022309435531497,0.0,0.0,0.0,-0.0105486549437046,60.0,-6.159759521484375,-0.0,-1.1179512426906513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924760,297.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.949462890625,0.0,0.0,9.606871026335284e-05,297.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9494934082031,0.0,0.0,0.0001011649728752,297.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.949462890625,0.0,0.0,7.472009747289121e-05,297.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9494934082031,0.0,0.0,0.0001011649655993,297.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94940185546875,0.0,0.0,0.0004798829904757,290.8812255859375,294.1499938964844,283.4769897460937,283.4769897460937,284.7720642089844,283.6679077148437,290.5589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012795237125828,8.882846458391214e-09,0.0012795148650184,-0.0220683459192514,0.0,0.0,0.0,-0.0105019873008131,60.0,-6.187928676605225,-0.0,-1.1162357083094321e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924820,297.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9481506347656,0.0,0.0,9.599493205314502e-05,297.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9481811523437,0.0,0.0,0.0001010872801998,297.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9481506347656,0.0,0.0,7.466271199518815e-05,297.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9481506347656,0.0,0.0,0.0001010872729239,297.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9480895996094,0.0,0.0,0.0004795144486706,290.8796691894531,294.1499938964844,283.43707275390625,283.43707275390625,284.75701904296875,283.6321716308594,290.55694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001278540934436,8.790706829131523e-09,0.0012785320868715,-0.0218272618949413,0.0,0.0,0.0,-0.0104553224518895,60.0,-6.216206073760986,-0.0,-1.114521595013685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924880,297.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9468078613281,0.0,0.0,9.59212557063438e-05,297.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9468688964844,0.0,0.0,0.0001010096966638,297.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9468078613281,0.0,0.0,7.460541382897645e-05,297.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94683837890625,0.0,0.0,0.0001010096966638,297.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9467468261719,0.0,0.0,0.0004791464307345,290.8780822753906,294.1499938964844,283.3971252441406,283.3971252441406,284.7417907714844,283.5961608886719,290.554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001277559553273,8.698703979348466e-09,0.0012775509385392,-0.0215865354984998,0.0,0.0,0.0,-0.0104087274521589,60.0,-6.244532108306885,-0.0,-1.1128113186487101e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924940,297.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.94549560546875,0.0,0.0,9.584783401805907e-05,297.2535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9455261230469,0.0,0.0,0.0001009323823382,297.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.94549560546875,0.0,0.0,7.454830483766273e-05,297.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9455261230469,0.0,0.0,0.0001009323750622,297.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9454345703125,0.0,0.0,0.0004787796642631,290.8764953613281,294.1499938964844,283.357177734375,283.357177734375,284.7262268066406,283.5598449707031,290.55291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012765815481543,8.607010215655464e-09,0.0012765729334205,-0.0213466119021177,0.0,0.0,0.0,-0.0103622879832983,60.0,-6.272862911224365,-0.0,-1.1111080766568193e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925000,297.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9441833496094,0.0,0.0,9.577470336807892e-05,297.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9442138671875,0.0,0.0,0.0001008553736028,297.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9441833496094,0.0,0.0,7.449142867699265e-05,297.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9441833496094,0.0,0.0,0.0001008553663268,297.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9441223144531,0.0,0.0,0.0004784143529832,290.8749389648437,294.1499938964844,283.3173522949219,283.3173522949219,284.7104187011719,283.5234069824219,290.5508728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012756073847413,8.515683269649799e-09,0.0012755988864228,-0.0211076457053422,0.0,0.0,0.0,-0.01031603384763,60.0,-6.301137924194336,-0.0,-1.1094129348521165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925060,297.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9428405761719,0.0,0.0,9.570204565534368e-05,297.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94287109375,0.0,0.0,0.0001007788596325,297.2591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9428405761719,0.0,0.0,7.443491631420329e-05,297.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94287109375,0.0,0.0,0.0001007788523565,297.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427795410156,0.0,0.0,0.0004780514282174,290.87335205078125,294.1499938964844,283.2777099609375,283.2777099609375,284.6943359375,283.48681640625,290.5488586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012746395077556,8.424949626828493e-09,0.0012746311258524,-0.0208702255040407,0.0,0.0,0.0,-0.0102700814604759,60.0,-6.329275608062744,-0.0,-1.107730156491016e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925120,297.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9415283203125,0.0,0.0,9.562985360389575e-05,297.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9415588378906,0.0,0.0,0.0001007028331514,297.2578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9415283203125,0.0,0.0,7.437876774929464e-05,297.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9415283203125,0.0,0.0,0.0001007028331514,297.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94146728515625,0.0,0.0,0.0004776908026542,290.87176513671875,294.1499938964844,283.23834228515625,283.23834228515625,284.67803955078125,283.4501953125,290.5468139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001273677800782,8.334792411801573e-09,0.0012736695352941,-0.02063431404531,0.0,0.0,0.0,-0.0102244205772876,60.0,-6.35725736618042,-0.0,-1.106059315247876e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925180,297.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.940185546875,0.0,0.0,9.555834549246356e-05,297.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9402160644531,0.0,0.0,0.000100627534266,297.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.940185546875,0.0,0.0,7.432315032929182e-05,297.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9402160644531,0.0,0.0,0.0001006275269901,297.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.94012451171875,0.0,0.0,0.000477333611343,290.87017822265625,294.1499938964844,283.19927978515625,283.19927978515625,284.6614685058594,283.4135437011719,290.5447692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012727252906188,8.245492288949663e-09,0.0012727170251309,-0.0204006396234035,0.0,0.0,0.0,-0.0101791936904191,60.0,-6.384963035583496,-0.0,-1.1044055270303944e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925240,297.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9388427734375,0.0,0.0,9.548744856147096e-05,297.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9389038085937,0.0,0.0,0.0001005528829409,297.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9388427734375,0.0,0.0,7.426800584653392e-05,297.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9388732910156,0.0,0.0,0.000100552875665,297.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93878173828125,0.0,0.0,0.0004769795050378,290.8686218261719,294.1499938964844,283.1606750488281,283.1606750488281,284.6446838378906,283.3769836425781,290.542724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012717809295281,8.156961328609214e-09,0.0012717727804556,-0.0201689768582582,0.0,0.0,0.0,-0.0101343560963869,60.0,-6.41241455078125,-0.0,-1.1027672286445522e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925300,297.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9375305175781,0.0,0.0,9.54175484366715e-05,297.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.93756103515625,0.0,0.0,0.0001004792648018,297.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9375305175781,0.0,0.0,7.421363989124075e-05,297.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9375305175781,0.0,0.0,0.0001004792575258,297.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9374694824219,0.0,0.0,0.0004766302881762,290.8670349121094,294.1499938964844,283.1225280761719,283.1225280761719,284.6275939941406,283.34063720703125,290.5406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012708497233688,8.069662271736888e-09,0.0012708416907116,-0.0199405308812856,0.0,0.0,0.0,-0.0100901424884796,60.0,-6.439383506774902,-0.0,-1.1011529466031789e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925360,297.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361877441406,0.0,0.0,9.534817945677788e-05,297.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93621826171875,0.0,0.0,0.0001004062214633,297.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361877441406,0.0,0.0,7.415968866553158e-05,297.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361877441406,0.0,0.0,0.0001004062214633,297.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361267089844,0.0,0.0,0.0004762838070746,290.8654479980469,294.1499938964844,283.0849304199219,283.0849304199219,284.6103210449219,283.3044128417969,290.53857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012699257349595,7.983040894998794e-09,0.0012699178187176,-0.0197138581424951,0.0,0.0,0.0,-0.0100462725386023,60.0,-6.466058731079102,-0.0,-1.0995523780366057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925420,297.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9348449707031,0.0,0.0,9.528006194159389e-05,297.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93487548828125,0.0,0.0,0.0001003344950731,297.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9348449707031,0.0,0.0,7.410670514218509e-05,297.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.93487548828125,0.0,0.0,0.0001003344877972,297.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9347839355469,0.0,0.0,0.0004759435541927,290.8638610839844,294.1499938964844,283.0480041503906,283.0480041503906,284.59283447265625,283.2685241699219,290.5364990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690183939412,7.897974718673595e-09,0.0012690104776993,-0.0194912515580654,0.0,0.0,0.0,-0.0100031895563006,60.0,-6.492161750793457,-0.0,-1.0979816522649345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925480,297.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335021972656,0.0,0.0,9.521289030089974e-05,297.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335327148437,0.0,0.0,0.0001002637582132,297.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335021972656,0.0,0.0,7.405446376651525e-05,297.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335327148437,0.0,0.0,0.0001002637509373,297.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9334411621094,0.0,0.0,0.0004756080161314,290.8622741699219,294.1499938964844,283.01177978515625,283.01177978515625,284.5751342773437,283.23297119140625,290.534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012681236257776,7.814088931468177e-09,0.001268115825951,-0.0192717313766479,0.0,0.0,0.0,-0.0099607054144144,60.0,-6.517725467681885,-0.0,-1.0964338059693548e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925540,297.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9321594238281,0.0,0.0,9.514646080788224e-05,297.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93218994140625,0.0,0.0,0.0001001938071567,297.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9321594238281,0.0,0.0,7.400279719149694e-05,297.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93218994140625,0.0,0.0,0.0001001937998807,297.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320983886719,0.0,0.0,0.0004752762033604,290.8606872558594,294.1499938964844,282.9763488769531,282.9763488769531,284.5572814941406,283.1976928710937,290.5323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012672387529164,7.731133955246605e-09,0.0012672309530898,-0.0190546438097953,0.0,0.0,0.0,-0.0099186915904283,60.0,-6.5428643226623535,-0.0,-1.094904220622084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925600,297.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9308166503906,0.0,0.0,9.508146467851476e-05,297.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.93084716796875,0.0,0.0,0.0001001253549475,297.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9308166503906,0.0,0.0,7.395224383799359e-05,297.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93084716796875,0.0,0.0,0.0001001253476715,297.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9307556152344,0.0,0.0,0.000474951491924,290.8591003417969,294.1499938964844,282.9417724609375,282.9417724609375,284.5392761230469,283.1627502441406,290.5302429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001266372972168,7.649960664934952e-09,0.0012663652887567,-0.0188422165811061,0.0,0.0,0.0,-0.0098775802180171,60.0,-6.567408561706543,-0.0,-1.093408528163309e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925660,297.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9294738769531,0.0,0.0,9.5017567218747e-05,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.92950439453125,0.0,0.0,0.0001000580741674,297.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9294738769531,0.0,0.0,7.39025417715311e-05,297.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.92950439453125,0.0,0.0,0.0001000580668915,297.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9294128417969,0.0,0.0,0.0004746323393192,290.8575134277344,294.1499938964844,282.9081420898437,282.9081420898437,284.52105712890625,283.1285095214844,290.5281677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012655217433348,7.570166715709092e-09,0.0012655141763389,-0.018633397296071,0.0,0.0,0.0,-0.0098371682688593,60.0,-6.590991020202637,-0.0,-1.0919392678943041e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925720,297.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9281311035156,0.0,0.0,9.49548848439008e-05,297.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9281616210937,0.0,0.0,9.999206667998806e-05,297.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9281311035156,0.0,0.0,7.385379285551608e-05,297.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9281616210937,0.0,0.0,9.999205940403044e-05,297.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9280700683594,0.0,0.0,0.0004743192403111,290.8559265136719,294.1499938964844,282.87554931640625,282.87554931640625,284.5027160644531,283.0946960449219,290.52606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012646868126466,7.49189155158092e-09,0.001264679362066,-0.018428549170494,0.0,0.0,0.0,-0.0097975246608257,60.0,-6.613928318023682,-0.0,-1.0904988556603713e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925780,297.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9267883300781,0.0,0.0,9.489366493653506e-05,297.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.92681884765625,0.0,0.0,9.992759441956878e-05,297.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9267883300781,0.0,0.0,7.380617171293125e-05,297.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9267883300781,0.0,0.0,9.992758714361116e-05,297.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9267272949219,0.0,0.0,0.0004740134172607,290.8543395996094,294.1499938964844,282.84405517578125,282.84405517578125,284.48419189453125,283.06170654296875,290.52392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012638712069019,7.415434488677873e-09,0.0012638638727366,-0.018228456377983,0.0,0.0,0.0,-0.0097588021308183,60.0,-6.635868549346924,-0.0,-1.089092904749123e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925840,297.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9254455566406,0.0,0.0,9.483374014962465e-05,297.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92547607421875,0.0,0.0,9.986449003918096e-05,297.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9254455566406,0.0,0.0,7.375956192845479e-05,297.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9254455566406,0.0,0.0,9.986448276322336e-05,297.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9253845214844,0.0,0.0,0.0004737140552606,290.8527526855469,294.1499938964844,282.813720703125,282.813720703125,284.465576171875,283.02935791015625,290.5218200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012630729470402,7.340597907301571e-09,0.0012630656128749,-0.0180326029658317,0.0,0.0,0.0,-0.0097209000959992,60.0,-6.656950950622559,-0.0,-1.0877175782297854e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925900,297.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.924072265625,0.0,0.0,9.477491403231396e-05,297.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9241027832031,0.0,0.0,9.980254981201142e-05,297.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.924072265625,0.0,0.0,7.37138107069768e-05,297.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9241027832031,0.0,0.0,9.98025425360538e-05,297.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.92401123046875,0.0,0.0,0.0004734202229883,290.85113525390625,294.1499938964844,282.7846374511719,282.7846374511719,284.44683837890625,282.9976501464844,290.5196838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622893555089,7.267139778832643e-09,0.001262282137759,-0.0178403556346893,0.0,0.0,0.0,-0.009683696553111,60.0,-6.677241802215576,-0.0,-1.0863683996831245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925960,297.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9227294921875,0.0,0.0,9.471776866121218e-05,297.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9227600097656,0.0,0.0,9.97423630906269e-05,297.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9227294921875,0.0,0.0,7.366936915786937e-05,297.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9227294921875,0.0,0.0,9.97423630906269e-05,297.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.92266845703125,0.0,0.0,0.0004731347726192,290.8495483398437,294.1499938964844,282.7568664550781,282.7568664550781,284.4280090332031,282.96685791015625,290.5175476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615281157195,7.195771978274479e-09,0.0012615208979696,-0.017653577029705,0.0,0.0,0.0,-0.0096475519239902,60.0,-6.69640064239502,-0.0,-1.0850585141497505e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926020,297.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9213562011719,0.0,0.0,9.466194023843856e-05,297.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9214172363281,0.0,0.0,9.96835733531043e-05,297.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9213562011719,0.0,0.0,7.362594624282792e-05,297.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.92138671875,0.0,0.0,9.96835733531043e-05,297.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9213256835937,0.0,0.0,0.0004728558997157,290.84796142578125,294.1499938964844,282.73052978515625,282.73052978515625,284.4091186523437,282.9368591308594,290.5154113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607844546437,7.126052636863278e-09,0.001260777353309,-0.0174711104482412,0.0,0.0,0.0,-0.0096122417598962,60.0,-6.714546203613281,-0.0,-1.0837795372253822e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926080,297.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9200134277344,0.0,0.0,9.460761793889104e-05,297.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9200439453125,0.0,0.0,9.96263770502992e-05,297.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9200134277344,0.0,0.0,7.358369475696236e-05,297.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9200134277344,0.0,0.0,9.962636977434158e-05,297.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9199523925781,0.0,0.0,0.0004725845647044,290.84637451171875,294.1499938964844,282.7056579589844,282.7056579589844,284.3901672363281,282.9076538085937,290.51324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012600608170032,7.058218898237101e-09,0.0012600538320839,-0.0172935761511325,0.0,0.0,0.0,-0.0095778862014412,60.0,-6.73167085647583,-0.0,-1.0825359453292549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926140,297.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.91864013671875,0.0,0.0,9.45548599702306e-05,297.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.918701171875,0.0,0.0,9.957081783795728e-05,297.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.91864013671875,0.0,0.0,7.354265835601836e-05,297.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9186706542969,0.0,0.0,9.957081056199968e-05,297.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9185791015625,0.0,0.0,0.0004723210295196,290.8447570800781,294.1499938964844,282.68231201171875,282.68231201171875,284.37115478515625,282.879638671875,290.5111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012593580177053,6.992331602617696e-09,0.001259351032786,-0.017121136188507,0.0,0.0,0.0,-0.0095445169135928,60.0,-6.747380256652832,-0.0,-1.0813286621669249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
