time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11926200,297.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91729736328125,0.0,0.0,9.45036663324572e-05,297.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9173278808594,0.0,0.0,9.95169102679938e-05,297.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91729736328125,0.0,0.0,7.350284431595355e-05,297.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91729736328125,0.0,0.0,9.95169029920362e-05,297.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.917236328125,0.0,0.0,0.0004720652941614,290.8431701660156,294.1499938964844,282.6606140136719,282.6606140136719,284.3521423339844,282.8526306152344,290.5089416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012586760567501,6.928401852235311e-09,0.0012586691882461,-0.0169538166373968,0.0,0.0,0.0,-0.0095121394842863,60.0,-6.761873722076416,-0.0,-1.0801579719554868e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926260,297.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9159240722656,0.0,0.0,9.445380419492722e-05,297.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9159545898437,0.0,0.0,9.946439968189225e-05,297.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9159240722656,0.0,0.0,7.346406346186996e-05,297.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9159240722656,0.0,0.0,9.946439240593465e-05,297.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158630371094,0.0,0.0,0.0004718162235803,290.841552734375,294.1499938964844,282.640625,282.640625,284.3331298828125,282.82666015625,290.5067749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012580117909237,6.866128554605666e-09,0.0012580049224197,-0.0167908333241939,0.0,0.0,0.0,-0.0094806002452969,60.0,-6.775142192840576,-0.0,-1.079018190353054e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926320,297.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.91455078125,0.0,0.0,9.440570283913984e-05,297.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9145812988281,0.0,0.0,9.94137444649823e-05,297.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.91455078125,0.0,0.0,7.342664321186021e-05,297.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9145812988281,0.0,0.0,9.941373718902467e-05,297.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9144897460937,0.0,0.0,0.0004715759132523,290.8399658203125,294.1499938964844,282.6224365234375,282.6224365234375,284.3141174316406,282.8016357421875,290.50457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012573710409924,6.806053498564779e-09,0.0012573641724884,-0.0166335999965667,0.0,0.0,0.0,-0.0094501748681068,60.0,-6.787235260009766,-0.0,-1.0779191939036536e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926380,297.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9131774902344,0.0,0.0,9.43590493989177e-05,297.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9132385253906,0.0,0.0,9.936461719917132e-05,297.22906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9131774902344,0.0,0.0,7.339036528719589e-05,297.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9132080078125,0.0,0.0,9.936460992321372e-05,297.44219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91314697265625,0.0,0.0,0.0004713428788818,290.8383483886719,294.1499938964844,282.6060791015625,282.6060791015625,284.2951354980469,282.7781066894531,290.5023803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012567494995892,6.7477925469461306e-09,0.0012567427475005,-0.0164811145514249,0.0,0.0,0.0,-0.0094206677749753,60.0,-6.797550201416016,-0.0,-1.0768539482342021e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926440,297.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.91180419921875,0.0,0.0,9.431420767214148e-05,297.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.911865234375,0.0,0.0,9.93174035102129e-05,297.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9118347167969,0.0,0.0,7.33554843463935e-05,297.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9118347167969,0.0,0.0,9.931739623425528e-05,297.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9117736816406,0.0,0.0,0.0004711189249064,290.8367614746094,294.1499938964844,282.5916442871094,282.5916442871094,284.2762145996094,282.7555847167969,290.5002136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561521725729,6.691795562119296e-09,0.0012561455368995,-0.0163345523178577,0.0,0.0,0.0,-0.0093923071399331,60.0,-6.806598663330078,-0.0,-1.0758305535318868e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926500,297.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9104309082031,0.0,0.0,9.42705519264564e-05,297.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9104919433594,0.0,0.0,9.927142673404889e-05,297.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,7.33215274522081e-05,297.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,9.927141945809126e-05,297.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.910400390625,0.0,0.0,0.000470900820801,290.83514404296875,294.1499938964844,282.5792541503906,282.5792541503906,284.2573547363281,282.734619140625,290.4979858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001255570561625,6.6372720652907455e-09,0.0012555639259517,-0.0161918476223945,0.0,0.0,0.0,-0.0093646934255957,60.0,-6.813913345336914,-0.0,-1.074834585779172e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926560,297.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090576171875,0.0,0.0,9.422881703358144e-05,297.2124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9091186523437,0.0,0.0,9.92274799500592e-05,297.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090881347656,0.0,0.0,7.328906940529123e-05,297.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090881347656,0.0,0.0,9.92274726741016e-05,297.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090270996094,0.0,0.0,0.0004706923791673,290.8335266113281,294.1499938964844,282.56890869140625,282.56890869140625,284.2386169433594,282.7151794433594,290.49578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550146784633,6.5851559760687906e-09,0.0012550081592053,-0.0160554405301809,0.0,0.0,0.0,-0.0093382988125085,60.0,-6.819541931152344,-0.0,-1.0738829558931685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926620,297.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9076843261719,0.0,0.0,9.418855188414454e-05,297.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.90771484375,0.0,0.0,9.918508294504136e-05,297.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9076843261719,0.0,0.0,7.325775368371978e-05,297.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.90771484375,0.0,0.0,9.918507566908374e-05,297.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9076538085937,0.0,0.0,0.000470491242595,290.8319396972656,294.1499938964844,282.5607604980469,282.5607604980469,284.2200012207031,282.6971130371094,290.4935607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012544782366603,6.534870866659048e-09,0.0012544717174023,-0.0159238260239362,0.0,0.0,0.0,-0.0093128308653831,60.0,-6.823623180389404,-0.0,-1.0729652188956609e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926680,297.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.90631103515625,0.0,0.0,9.414990927325562e-05,297.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9063415527344,0.0,0.0,9.914438123814762e-05,297.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90631103515625,0.0,0.0,7.322769670281559e-05,297.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9063415527344,0.0,0.0,9.914438123814762e-05,297.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.90625,0.0,0.0,0.0004702981968875,290.830322265625,294.1499938964844,282.5548400878906,282.5548400878906,284.2015075683594,282.6803283691406,290.4913635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012539634481072,6.4866072513325435e-09,0.0012539570452645,-0.0157975032925605,0.0,0.0,0.0,-0.0092883873730897,60.0,-6.826175212860107,-0.0,-1.0720847853917804e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926740,297.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9049377441406,0.0,0.0,9.41130638238974e-05,297.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.90496826171875,0.0,0.0,9.91055858321488e-05,297.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9049377441406,0.0,0.0,7.319904398173094e-05,297.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9049377441406,0.0,0.0,9.91055858321488e-05,297.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9048767089844,0.0,0.0,0.0004701141733676,290.8287048339844,294.1499938964844,282.5512084960937,282.5512084960937,284.1832275390625,282.6654357910156,290.4891052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534726411104,6.440596056478398e-09,0.0012534662382677,-0.015677073970437,0.0,0.0,0.0,-0.0092650847509503,60.0,-6.826541423797607,-0.0,-1.0712457054751213e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926800,297.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.903564453125,0.0,0.0,9.407778998138384e-05,297.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9035949707031,0.0,0.0,9.906844206852838e-05,297.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.903564453125,0.0,0.0,7.317160634556785e-05,297.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.903564453125,0.0,0.0,9.906843479257076e-05,297.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90350341796875,0.0,0.0,0.0004699379496742,290.8270874023437,294.1499938964844,282.54998779296875,282.54998779296875,284.16510009765625,282.6520690917969,290.48687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012530026724562,6.396538854147593e-09,0.0012529962696135,-0.0155617576092481,0.0,0.0,0.0,-0.0092427711933851,60.0,-6.8252482414245605,-0.0,-1.0704425790208917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926860,297.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90216064453125,0.0,0.0,9.40450991038233e-05,297.20562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9021911621094,0.0,0.0,9.903401951305568e-05,297.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.90216064453125,0.0,0.0,7.31461841496639e-05,297.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9021911621094,0.0,0.0,9.903401223709808e-05,297.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.902099609375,0.0,0.0,0.0004697746771853,290.8254699707031,294.1499938964844,282.54998779296875,282.5471496582031,284.14715576171875,282.6402282714844,290.4846496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012525671627372,6.355712844907657e-09,0.0012525607598945,-0.0154548995196819,0.0,0.0,0.0,-0.0092220939695835,60.0,-6.822493076324463,-0.0,-1.0696986407765509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926920,297.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9007873535156,0.0,0.0,9.40163226914592e-05,297.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9008178710937,0.0,0.0,9.90037151495926e-05,297.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9007873535156,0.0,0.0,7.312380330404267e-05,297.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9007873535156,0.0,0.0,9.9003707873635e-05,297.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9007263183594,0.0,0.0,0.0004696309333667,290.8238525390625,294.1499938964844,282.54998779296875,282.5440368652344,284.12939453125,282.6295166015625,290.4823913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012521838070824,6.319774037422121e-09,0.001252177520655,-0.0153608322143554,0.0,0.0,0.0,-0.0092038931325078,60.0,-6.819094181060791,-0.0,-1.069044017754095e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926980,297.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8993835449219,0.0,0.0,9.399094415130094e-05,297.2030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8994140625,0.0,0.0,9.89769832813181e-05,297.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8993835449219,0.0,0.0,7.310405635507777e-05,297.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8994140625,0.0,0.0,9.89769832813181e-05,297.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8993225097656,0.0,0.0,0.0004695041279774,290.8222351074219,294.1499938964844,282.54998779296875,282.5406799316406,284.11187744140625,282.6203918457031,290.4801330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012518456205725,6.288070952820135e-09,0.0012518393341451,-0.0152778513729572,0.0,0.0,0.0,-0.0091878361999988,60.0,-6.815308094024658,-0.0,-1.0684666307270164e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927040,297.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8979797363281,0.0,0.0,9.396903624292464e-05,297.20184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89801025390625,0.0,0.0,9.895391849568114e-05,297.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8979797363281,0.0,0.0,7.308702333830297e-05,297.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89801025390625,0.0,0.0,9.895391121972352e-05,297.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89794921875,0.0,0.0,0.0004693947266787,290.82061767578125,294.1499938964844,282.54998779296875,282.5370788574219,284.0945129394531,282.6120910644531,290.4778747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515537673607,6.260708840244433e-09,0.0012515474809333,-0.0152062317356467,0.0,0.0,0.0,-0.0091739781200885,60.0,-6.811595439910889,-0.0,-1.0679684692149749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927100,297.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966064453125,0.0,0.0,9.395001688972116e-05,297.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966369628906,0.0,0.0,9.89338950603269e-05,297.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966064453125,0.0,0.0,7.307223131647334e-05,297.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966064453125,0.0,0.0,9.893388778436928e-05,297.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.89654541015625,0.0,0.0,0.0004692997317761,290.8189697265625,294.1499938964844,282.54998779296875,282.5332336425781,284.0773620605469,282.60504150390625,290.4755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513003312051,6.236952732052714e-09,0.0012512940447777,-0.0151440510526299,0.0,0.0,0.0,-0.0091619463637471,60.0,-6.808064937591553,-0.0,-1.0675361039602649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927160,297.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89520263671875,0.0,0.0,9.393409709446132e-05,297.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8952331542969,0.0,0.0,9.891713125398384e-05,297.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89520263671875,0.0,0.0,7.3059847636614e-05,297.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.89520263671875,0.0,0.0,9.89171239780262e-05,297.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8951416015625,0.0,0.0,0.0004692201910074,290.8173522949219,294.1499938964844,282.54998779296875,282.5291442871094,284.0604553222656,282.5988464355469,290.47332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012510882224887,6.2170655290572086e-09,0.0012510819360613,-0.0150919966399669,0.0,0.0,0.0,-0.0091518750414252,60.0,-6.804732799530029,-0.0,-1.067174153490669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927220,297.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.893798828125,0.0,0.0,9.39209567150101e-05,297.1982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8938293457031,0.0,0.0,9.890329238260164e-05,297.21258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.893798828125,0.0,0.0,7.304962491616607e-05,297.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.893798828125,0.0,0.0,9.890328510664403e-05,297.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89373779296875,0.0,0.0,0.0004691545618698,290.81573486328125,294.1499938964844,282.54998779296875,282.5248413085937,284.043701171875,282.5933532714844,290.4710388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012509130174294,6.2006484391474714e-09,0.0012509068474173,-0.0150490254163742,0.0,0.0,0.0,-0.009143560193479,60.0,-6.801590442657471,-0.0,-1.0668754413245553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927280,297.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.89239501953125,0.0,0.0,9.391034836880864e-05,297.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8924255371094,0.0,0.0,9.889211651170626e-05,297.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.89239501953125,0.0,0.0,7.304137398023158e-05,297.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.89239501953125,0.0,0.0,9.889210923574864e-05,297.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.892333984375,0.0,0.0,0.0004691015637945,290.8140869140625,294.1499938964844,282.54998779296875,282.5203552246094,284.0271301269531,282.5884094238281,290.46875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012507715728133,6.187389267608978e-09,0.0012507654028013,-0.0150143196806311,0.0,0.0,0.0,-0.0091368444263935,60.0,-6.798614025115967,-0.0,-1.0666342120657649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927340,297.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8909912109375,0.0,0.0,9.390267223352566e-05,297.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8910217285156,0.0,0.0,9.88840329227969e-05,297.2104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8909912109375,0.0,0.0,7.303540041903034e-05,297.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8909912109375,0.0,0.0,9.888402564683928e-05,297.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89093017578125,0.0,0.0,0.0004690632049459,290.8124694824219,294.1499938964844,282.54998779296875,282.5156555175781,284.01080322265625,282.58416748046875,290.4664611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012506692437455,6.177792055694908e-09,0.0012506630737334,-0.014989199116826,0.0,0.0,0.0,-0.0091319838538765,60.0,-6.795874118804932,-0.0,-1.0664596317155885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927400,297.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8895874023437,0.0,0.0,9.389709157403558e-05,297.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896179199219,0.0,0.0,9.887815394904464e-05,297.20947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8895874023437,0.0,0.0,7.303106394829229e-05,297.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8895874023437,0.0,0.0,9.887815394904464e-05,297.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8895263671875,0.0,0.0,0.0004690353525802,290.8108215332031,294.1499938964844,282.54998779296875,282.5107727050781,283.99462890625,282.58038330078125,290.46417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012505948543548,6.170817634654213e-09,0.0012505886843428,-0.014970944263041,0.0,0.0,0.0,-0.009128451347351,60.0,-6.793292045593262,-0.0,-1.0663327998372553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927460,297.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8881530761719,0.0,0.0,9.38933008001186e-05,297.1936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88818359375,0.0,0.0,9.887416672427209e-05,297.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88818359375,0.0,0.0,7.302811718545854e-05,297.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88818359375,0.0,0.0,9.887415944831446e-05,297.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8881225585937,0.0,0.0,0.0004690164059866,290.8091735839844,294.1499938964844,282.54998779296875,282.5057067871094,283.9786071777344,282.57696533203125,290.4618530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012505440972745,6.166071653268545e-09,0.0012505379272624,-0.0149585222825407,0.0,0.0,0.0,-0.0091260476037859,60.0,-6.790843486785889,-0.0,-1.0662464688948604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927520,297.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8867492675781,0.0,0.0,9.389200567966328e-05,297.19256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88677978515625,0.0,0.0,9.88727988442406e-05,297.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8867492675781,0.0,0.0,7.302710582735017e-05,297.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88677978515625,0.0,0.0,9.88727988442406e-05,297.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88671875,0.0,0.0,0.0004690099449362,290.8075561523437,294.1499938964844,282.54998779296875,282.5004577636719,283.9627380371094,282.5738525390625,290.4595642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012505268678069,6.164446286760494e-09,0.0012505206977948,-0.0149542670696973,0.0,0.0,0.0,-0.0091252252459526,60.0,-6.7885422706604,-0.0,-1.066216910317053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927580,297.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8853454589844,0.0,0.0,9.389285696670412e-05,297.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8853759765625,0.0,0.0,9.887369378702716e-05,297.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8853454589844,0.0,0.0,7.302776793949306e-05,297.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8853454589844,0.0,0.0,9.887368651106954e-05,297.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8852844238281,0.0,0.0,0.0004690141649916,290.805908203125,294.1499938964844,282.54998779296875,282.4950256347656,283.9471130371094,282.5712280273437,290.4572448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012505380436778,6.165495669563371e-09,0.0012505318736657,-0.0149570135399699,0.0,0.0,0.0,-0.0091257560998201,60.0,-6.786447048187256,-0.0,-1.0662360239166446e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927640,297.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8839111328125,0.0,0.0,9.389538172399624e-05,297.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8839416503906,0.0,0.0,9.887635678751394e-05,297.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8839111328125,0.0,0.0,7.302973244804889e-05,297.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8839416503906,0.0,0.0,9.887634951155631e-05,297.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8838806152344,0.0,0.0,0.000469026796054,290.80426025390625,294.1499938964844,282.54998779296875,282.4894714355469,283.931640625,282.5688781738281,290.4549255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012505715712904,6.168641597525948e-09,0.0012505654012784,-0.0149652482941746,0.0,0.0,0.0,-0.0091273495927453,60.0,-6.784472465515137,-0.0,-1.0662932226068733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927700,297.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824768066406,0.0,0.0,9.389944898430258e-05,297.1893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.88250732421875,0.0,0.0,9.888063505059108e-05,297.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88250732421875,0.0,0.0,7.303289748961106e-05,297.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88250732421875,0.0,0.0,9.888062777463348e-05,297.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824462890625,0.0,0.0,0.0004690470814239,290.8026123046875,294.1499938964844,282.54998779296875,282.4837646484375,283.91632080078125,282.5667419433594,290.4526062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012506255879998,6.173705990875078e-09,0.0012506194179877,-0.0149785047397017,0.0,0.0,0.0,-0.0091299144551157,60.0,-6.782609462738037,-0.0,-1.0663853799997017e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927760,297.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810729980469,0.0,0.0,9.390532068209724e-05,297.188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.881103515625,0.0,0.0,9.888681961456314e-05,297.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810729980469,0.0,0.0,7.303745951503515e-05,297.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810729980469,0.0,0.0,9.888681233860552e-05,297.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810119628906,0.0,0.0,0.000469076418085,290.80096435546875,294.1499938964844,282.54998779296875,282.4779052734375,283.9012145996094,282.5648803710937,290.4502868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012507037026807,6.1810285778562965e-09,0.0012506975326687,-0.0149976713582873,0.0,0.0,0.0,-0.0091336229816079,60.0,-6.780880451202393,-0.0,-1.066518606762657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927820,297.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.879638671875,0.0,0.0,9.391256753588097e-05,297.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8796691894531,0.0,0.0,9.889445209410042e-05,297.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.879638671875,0.0,0.0,7.304309838218614e-05,297.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.879638671875,0.0,0.0,9.889445209410042e-05,297.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.87957763671875,0.0,0.0,0.0004691126523539,290.7992858886719,294.1499938964844,282.54998779296875,282.4719543457031,283.88623046875,282.563232421875,290.44793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508002109825,6.190070678258053e-09,0.0012507940409705,-0.015021339058876,0.0,0.0,0.0,-0.0091382022947072,60.0,-6.779257297515869,-0.0,-1.0666831684602585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927880,297.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782043457031,0.0,0.0,9.392114588990808e-05,297.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87823486328125,0.0,0.0,9.890348883345725e-05,297.2015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782043457031,0.0,0.0,7.304977043531835e-05,297.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782043457031,0.0,0.0,9.890348155749962e-05,297.4263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8781433105469,0.0,0.0,0.0004691554931923,290.7976379394531,294.1499938964844,282.54998779296875,282.4658508300781,283.8714294433594,282.56170654296875,290.44561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012509142979979,6.2007723400370204e-09,0.0012509081279858,-0.0150493495166301,0.0,0.0,0.0,-0.0091436225920915,60.0,-6.777724742889404,-0.0,-1.0668778571698569e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927940,297.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.87677001953125,0.0,0.0,9.393112122779712e-05,297.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768005371094,0.0,0.0,9.89139880402945e-05,297.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87677001953125,0.0,0.0,7.305752660613507e-05,297.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87677001953125,0.0,0.0,9.891398076433688e-05,297.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.876708984375,0.0,0.0,0.0004692053189501,290.7959899902344,294.1499938964844,282.54998779296875,282.45965576171875,283.8568115234375,282.5604248046875,290.4432678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012510470114648,6.213213499250969e-09,0.0012510408414527,-0.0150819141417741,0.0,0.0,0.0,-0.0091499239206314,60.0,-6.776312351226807,-0.0,-1.06710423608547e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928000,297.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753356933594,0.0,0.0,9.394205699209124e-05,297.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753662109375,0.0,0.0,9.892551315715536e-05,297.1995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753356933594,0.0,0.0,7.306603947654366e-05,297.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753356933594,0.0,0.0,9.892550588119776e-05,297.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8752746582031,0.0,0.0,0.0004692599759437,290.7943115234375,294.1499938964844,282.54998779296875,282.4533386230469,283.84234619140625,282.55926513671875,290.4409484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012511926470324,6.226865245650971e-09,0.0012511864770203,-0.015117647126317,0.0,0.0,0.0,-0.0091568380594253,60.0,-6.77497673034668,-0.0,-1.0673527128801653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928060,297.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739013671875,0.0,0.0,9.395366942044348e-05,297.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739013671875,0.0,0.0,9.89377367659472e-05,297.1986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739013671875,0.0,0.0,7.307506893994287e-05,297.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739013671875,0.0,0.0,9.89377367659472e-05,297.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.87384033203125,0.0,0.0,0.0004693179798778,290.79266357421875,294.1499938964844,282.54998779296875,282.4469299316406,283.8280334472656,282.5582275390625,290.4385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513472465798,6.2413558765683774e-09,0.0012513409601524,-0.0151555761694908,0.0,0.0,0.0,-0.0091641768813133,60.0,-6.773697376251221,-0.0,-1.0676164663436793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928120,297.06011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724365234375,0.0,0.0,9.396630775881933e-05,297.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724670410156,0.0,0.0,9.895104449242352e-05,297.1976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724365234375,0.0,0.0,7.308489875867963e-05,297.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724670410156,0.0,0.0,9.895104449242352e-05,297.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724060058594,0.0,0.0,0.000469381106086,290.7909851074219,294.1499938964844,282.54998779296875,282.4404602050781,283.8138122558594,282.5572509765625,290.4362487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515154667198,6.257125040320943e-09,0.0012515091802924,-0.0151968505233526,0.0,0.0,0.0,-0.0091721629723906,60.0,-6.772476196289063,-0.0,-1.0679035256089264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928180,297.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8710021972656,0.0,0.0,9.3979382654652e-05,297.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8710327148437,0.0,0.0,9.896481060422956e-05,297.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8710021972656,0.0,0.0,7.309507054742426e-05,297.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8710021972656,0.0,0.0,9.896481060422956e-05,297.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8709411621094,0.0,0.0,0.0004694463859777,290.789306640625,294.1499938964844,282.54998779296875,282.43389892578125,283.7998046875,282.5564270019531,290.43389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012516895076259,6.273436881087946e-09,0.0012516832211986,-0.0152395470067858,0.0,0.0,0.0,-0.00918042473495,60.0,-6.771326065063477,-0.0,-1.0682005324724745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928240,297.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695373535156,0.0,0.0,9.399300324730576e-05,297.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695678710937,0.0,0.0,9.897915879264474e-05,297.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695373535156,0.0,0.0,7.310566434171051e-05,297.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695678710937,0.0,0.0,9.897915151668712e-05,297.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695068359375,0.0,0.0,0.0004695144307333,290.7876281738281,294.1499938964844,282.54998779296875,282.4272766113281,283.7859191894531,282.5556945800781,290.4315490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001251870766282,6.2904361719517965e-09,0.0012518644798547,-0.0152840409427881,0.0,0.0,0.0,-0.0091890338808298,60.0,-6.770210266113281,-0.0,-1.0685100448881713e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928300,297.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681030273437,0.0,0.0,9.400692215422168e-05,297.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681030273437,0.0,0.0,9.89938125712797e-05,297.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681030273437,0.0,0.0,7.31164836906828e-05,297.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681030273437,0.0,0.0,9.899380529532208e-05,297.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680419921875,0.0,0.0,0.0004695839597843,290.78594970703125,294.1499938964844,282.54998779296875,282.42059326171875,283.7722473144531,282.5550537109375,290.4291687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012520560994744,6.3078040568598234e-09,0.001252049813047,-0.0153295006603002,0.0,0.0,0.0,-0.009197830222547,60.0,-6.769129753112793,-0.0,-1.0688263074598581e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928360,297.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666381835937,0.0,0.0,9.402095747645944e-05,297.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666687011719,0.0,0.0,9.900859004119412e-05,297.1939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666381835937,0.0,0.0,7.312740490306169e-05,297.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666381835937,0.0,0.0,9.900859004119412e-05,297.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8665771484375,0.0,0.0,0.0004696540709119,290.7842712402344,294.1499938964844,282.54998779296875,282.41387939453125,283.7587280273437,282.5544738769531,290.42681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522429460659,6.325321155742358e-09,0.0012522366596385,-0.0153753506019711,0.0,0.0,0.0,-0.0092067020013928,60.0,-6.768064022064209,-0.0,-1.069145412202488e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928420,297.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8651733398437,0.0,0.0,9.403500007465482e-05,297.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8652038574219,0.0,0.0,9.902338206302376e-05,297.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8651733398437,0.0,0.0,7.313832611544058e-05,297.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8651733398437,0.0,0.0,9.902337478706612e-05,297.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8651123046875,0.0,0.0,0.0004697242402471,290.7825927734375,294.1499938964844,282.54998779296875,282.4071350097656,283.7453308105469,282.5539855957031,290.4244689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012524299090728,6.342846248230671e-09,0.0012524235062301,-0.0154212210327386,0.0,0.0,0.0,-0.0092155775055289,60.0,-6.7670063972473145,-0.0,-1.069464659053665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928480,297.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8637084960937,0.0,0.0,9.404883167007938e-05,297.1759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8637390136719,0.0,0.0,9.903794853016734e-05,297.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8637084960937,0.0,0.0,7.314908725675195e-05,297.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8637084960937,0.0,0.0,9.903794125420971e-05,297.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8636474609375,0.0,0.0,0.0004697933327406,290.7809143066406,294.1499938964844,282.54998779296875,282.4003295898437,283.7320861816406,282.55352783203125,290.4220886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012526140781119,6.360106219460704e-09,0.0012526076752692,-0.0154663985595107,0.0,0.0,0.0,-0.0092243198305368,60.0,-6.76594352722168,-0.0,-1.0697791452685125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928540,297.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8622436523437,0.0,0.0,9.406240860698745e-05,297.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8622741699219,0.0,0.0,9.90522385109216e-05,297.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8622436523437,0.0,0.0,7.315964467125013e-05,297.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8622436523437,0.0,0.0,9.90522385109216e-05,297.4222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8621826171875,0.0,0.0,0.0004698611155617,290.7792053222656,294.1499938964844,282.54998779296875,282.3935241699219,283.718994140625,282.5531005859375,290.41973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012527947546914,6.377044670102805e-09,0.0012527883518487,-0.0155107332393527,0.0,0.0,0.0,-0.0092328982427716,60.0,-6.7648701667785645,-0.0,-1.070087733978653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928600,297.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8607788085937,0.0,0.0,9.407546167494728e-05,297.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8608093261719,0.0,0.0,9.90659900708124e-05,297.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8607788085937,0.0,0.0,7.316979463212192e-05,297.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8607788085937,0.0,0.0,9.90659827948548e-05,297.421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8607177734375,0.0,0.0,0.0004699263372458,290.77752685546875,294.1499938964844,282.54998779296875,282.3866882324219,283.7059936523437,282.5527648925781,290.4173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529685627669,6.393336970944574e-09,0.0012529621599242,-0.0155533775687217,0.0,0.0,0.0,-0.0092411497607827,60.0,-6.763773441314697,-0.0,-1.0703846697879273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
