time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11928660,297.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8592834472656,0.0,0.0,9.40878308028914e-05,297.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8593139648437,0.0,0.0,9.90790140349418e-05,297.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8592834472656,0.0,0.0,7.317941344808787e-05,297.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8593139648437,0.0,0.0,9.907900675898418e-05,297.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8592529296875,0.0,0.0,0.0004699881246779,290.7758178710937,294.1499938964844,282.54998779296875,282.3798828125,283.69317626953125,282.55242919921875,290.4149780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012531331740319,6.408769515076074e-09,0.0012531267711892,-0.0155937699601054,0.0,0.0,0.0,-0.0092489654198288,60.0,-6.76263427734375,-0.0,-1.0706659736570145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928720,297.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8578186035156,0.0,0.0,9.409940685145556e-05,297.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8578491210937,0.0,0.0,9.909120853990316e-05,297.1885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8578186035156,0.0,0.0,7.318842108361423e-05,297.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8578186035156,0.0,0.0,9.909120126394556e-05,297.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8577880859375,0.0,0.0,0.000470045953989,290.77410888671875,294.1499938964844,282.54998779296875,282.3730773925781,283.6805114746094,282.5521545410156,290.41259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001253287307918,6.4232210661430145e-09,0.0012532809050753,-0.0156315956264734,0.0,0.0,0.0,-0.0092562846839427,60.0,-6.761447906494141,-0.0,-1.0709294429034345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928780,297.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8563232421875,0.0,0.0,9.411026258021592e-05,297.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8563537597656,0.0,0.0,9.910263906931505e-05,297.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8563537597656,0.0,0.0,7.31968684704043e-05,297.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8563537597656,0.0,0.0,9.910263179335745e-05,297.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8562927246094,0.0,0.0,0.000470100203529,290.7723999023437,294.1499938964844,282.54998779296875,282.36627197265625,283.66796875,282.5519104003906,290.41021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534318957477,6.436767119311071e-09,0.0012534253764897,-0.015667051076889,0.0,0.0,0.0,-0.0092631457373499,60.0,-6.760215759277344,-0.0,-1.0711764275583849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928840,297.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8548583984375,0.0,0.0,9.411985956830904e-05,297.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8548889160156,0.0,0.0,9.911273809848352e-05,297.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8548583984375,0.0,0.0,7.320432632695884e-05,297.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8548583984375,0.0,0.0,9.911273082252592e-05,297.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8548278808594,0.0,0.0,0.0004701481084339,290.7707214355469,294.1499938964844,282.54998779296875,282.3594970703125,283.655517578125,282.5516662597656,290.4078674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535594869405,6.448732658981271e-09,0.0012535529676824,-0.0156983714550733,0.0,0.0,0.0,-0.009269205853343,60.0,-6.758929252624512,-0.0,-1.071394564178263e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928900,297.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8533630371094,0.0,0.0,9.412853250978516e-05,297.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8533935546875,0.0,0.0,9.912186942528932e-05,297.1860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8533630371094,0.0,0.0,7.321107113966718e-05,297.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8533935546875,0.0,0.0,9.912186942528932e-05,297.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85333251953125,0.0,0.0,0.0004701914149336,290.7690124511719,294.1499938964844,282.54998779296875,282.3527526855469,283.64324951171875,282.5514831542969,290.4054870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536749709397,6.459554668936107e-09,0.0012536684516817,-0.0157266948372125,0.0,0.0,0.0,-0.0092746866866946,60.0,-6.757544994354248,-0.0,-1.0715919529502572e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928960,297.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.85186767578125,0.0,0.0,9.41357939154841e-05,297.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8518981933594,0.0,0.0,9.912952373269944e-05,297.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.85186767578125,0.0,0.0,7.32167245587334e-05,297.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8518981933594,0.0,0.0,9.912951645674184e-05,297.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8518371582031,0.0,0.0,0.0004702277074102,290.76727294921875,294.1499938964844,282.54998779296875,282.3460693359375,283.631103515625,282.5513000488281,290.403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537715956568,6.468615421084678e-09,0.0012537650763988,-0.0157504118978977,0.0,0.0,0.0,-0.0092792753130197,60.0,-6.756074905395508,-0.0,-1.0717571541363213e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929020,297.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8503723144531,0.0,0.0,9.414173837285487e-05,297.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.85040283203125,0.0,0.0,9.913578105624764e-05,297.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85040283203125,0.0,0.0,7.322134479181841e-05,297.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.85040283203125,0.0,0.0,9.913578105624764e-05,297.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.850341796875,0.0,0.0,0.0004702574224211,290.7655639648437,294.1499938964844,282.54998779296875,282.33941650390625,283.6191101074219,282.5511474609375,290.40069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012538507580757,6.476031266799964e-09,0.0012538442388176,-0.0157698206603527,0.0,0.0,0.0,-0.0092830313369631,60.0,-6.754519462585449,-0.0,-1.07189244147321e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929080,297.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.848876953125,0.0,0.0,9.414624219061808e-05,297.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8489074707031,0.0,0.0,9.91405249806121e-05,297.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8489074707031,0.0,0.0,7.322485180338845e-05,297.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8489074707031,0.0,0.0,9.914051770465448e-05,297.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8488464355469,0.0,0.0,0.000470279919682,290.76385498046875,294.1499938964844,282.54998779296875,282.3328552246094,283.60723876953125,282.551025390625,290.3983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012539105955511,6.481644110323259e-09,0.0012539040762931,-0.0157845113426446,0.0,0.0,0.0,-0.0092858746647834,60.0,-6.752877235412598,-0.0,-1.0719948306814337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929140,297.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8473815917969,0.0,0.0,9.414915984962136e-05,297.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.847412109375,0.0,0.0,9.914359543472528e-05,297.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8473815917969,0.0,0.0,7.322712190216407e-05,297.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.847412109375,0.0,0.0,9.914359543472528e-05,297.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84735107421875,0.0,0.0,0.0004702944715972,290.7621459960937,294.1499938964844,282.54998779296875,282.32635498046875,283.5954895019531,282.5509033203125,290.3959350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012539493618533,6.485278980505882e-09,0.0012539429590106,-0.0157940257340669,0.0,0.0,0.0,-0.0092877149581909,60.0,-6.751122951507568,-0.0,-1.0720611243186796e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929200,297.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84588623046875,0.0,0.0,9.415060048922896e-05,297.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8459167480469,0.0,0.0,9.914511610986664e-05,297.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.84588623046875,0.0,0.0,7.322823512367904e-05,297.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8459167480469,0.0,0.0,9.914510883390903e-05,297.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8458557128906,0.0,0.0,0.0004703016602434,290.7604064941406,294.1499938964844,282.54998779296875,282.3199157714844,283.5838623046875,282.55078125,290.3935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001253968453966,6.487067771843158e-09,0.0012539620511233,-0.0157987084239721,0.0,0.0,0.0,-0.009288621135056,60.0,-6.74927282333374,-0.0,-1.0720937382302509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929260,297.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8443908691406,0.0,0.0,9.415016393177213e-05,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.84442138671875,0.0,0.0,9.914465772453696e-05,297.1811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8443908691406,0.0,0.0,7.322790042962879e-05,297.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8443908691406,0.0,0.0,9.914465044857934e-05,297.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8443603515625,0.0,0.0,0.0004702995065599,290.7586975097656,294.1499938964844,282.54998779296875,282.3135986328125,283.5723876953125,282.5506896972656,290.3911437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012539626331999,6.486518433490573e-09,0.0012539561139419,-0.0157972704619169,0.0,0.0,0.0,-0.0092883426696062,60.0,-6.7472825050354,-0.0,-1.072083719577677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929320,297.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8428649902344,0.0,0.0,9.414825035491958e-05,297.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8428955078125,0.0,0.0,9.91426350083202e-05,297.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8428955078125,0.0,0.0,7.322640885831788e-05,297.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8428955078125,0.0,0.0,9.91426350083202e-05,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.84283447265625,0.0,0.0,0.0004702899313997,290.7569580078125,294.1499938964844,282.54998779296875,282.3073425292969,283.5610046386719,282.5506286621094,290.3887634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012539370218291,6.4841159108652854e-09,0.0012539305025711,-0.0157909821718931,0.0,0.0,0.0,-0.0092871263623237,60.0,-6.7451910972595215,-0.0,-1.0720399501451541e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929380,297.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.84136962890625,0.0,0.0,9.41444668569602e-05,297.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8414001464844,0.0,0.0,9.913865505950524e-05,297.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84136962890625,0.0,0.0,7.322346937144175e-05,297.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.84136962890625,0.0,0.0,9.913865505950524e-05,297.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8413391113281,0.0,0.0,0.0004702710430137,290.7552185058594,294.1499938964844,282.54998779296875,282.3012084960937,283.5498046875,282.550537109375,290.3863830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012538866139948,6.4793859166911724e-09,0.0012538800947368,-0.0157786011695861,0.0,0.0,0.0,-0.0092847310006618,60.0,-6.742964267730713,-0.0,-1.0719536902570328e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929440,297.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83984375,0.0,0.0,9.41390244406648e-05,297.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8398742675781,0.0,0.0,9.913292160490528e-05,297.1788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.83984375,0.0,0.0,7.32192347641103e-05,297.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8398742675781,0.0,0.0,9.913291432894766e-05,297.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8398132324219,0.0,0.0,0.0004702438309323,290.75347900390625,294.1499938964844,282.54998779296875,282.29522705078125,283.5386962890625,282.55047607421875,290.38397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001253813970834,6.472578029104171e-09,0.0012538075679913,-0.0157607831060886,0.0,0.0,0.0,-0.0092812832444906,60.0,-6.740629196166992,-0.0,-1.0718295584410953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929500,297.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8383483886719,0.0,0.0,9.41317339311354e-05,297.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.83837890625,0.0,0.0,9.912524546962231e-05,297.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8383483886719,0.0,0.0,7.321356679312885e-05,297.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8383483886719,0.0,0.0,9.91252381936647e-05,297.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8382873535156,0.0,0.0,0.0004702074220404,290.7517395019531,294.1499938964844,282.54998779296875,282.2893371582031,283.5277099609375,282.5504150390625,290.381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537168804556,6.4634693153209355e-09,0.0012537103611975,-0.0157369412481784,0.0,0.0,0.0,-0.0092766704037785,60.0,-6.738154888153076,-0.0,-1.0716634335494748e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929560,297.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8368225097656,0.0,0.0,9.41227117436938e-05,297.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8368530273437,0.0,0.0,9.91157503449358e-05,297.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8368225097656,0.0,0.0,7.320655276998878e-05,297.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8368225097656,0.0,0.0,9.91157430689782e-05,297.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8367919921875,0.0,0.0,0.0004701623693108,290.75,294.1499938964844,282.54998779296875,282.2835693359375,283.5168762207031,282.5503845214844,290.3791809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535966234281,6.45220055162099e-09,0.0012535902205854,-0.0157074462622404,0.0,0.0,0.0,-0.0092709632590413,60.0,-6.735559940338135,-0.0,-1.0714579445902929e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929620,297.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8352966308594,0.0,0.0,9.411186329089104e-05,297.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8353271484375,0.0,0.0,9.910431981552392e-05,297.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8352966308594,0.0,0.0,7.319811265915632e-05,297.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8352966308594,0.0,0.0,9.910431981552392e-05,297.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83526611328125,0.0,0.0,0.0004701081779785,290.7482604980469,294.1499938964844,282.54998779296875,282.2779846191406,283.5061340332031,282.5503234863281,290.3768005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534521520137,6.438645172579527e-09,0.0012534456327557,-0.0156719665974378,0.0,0.0,0.0,-0.0092640975490212,60.0,-6.732837200164795,-0.0,-1.0712108178267957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929680,297.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8337707519531,0.0,0.0,9.409927588421851e-05,297.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.83380126953125,0.0,0.0,9.909106302075088e-05,297.1757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8337707519531,0.0,0.0,7.318831922020763e-05,297.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8337707519531,0.0,0.0,9.909106302075088e-05,297.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.833740234375,0.0,0.0,0.0004700452846009,290.7465209960937,294.1499938964844,282.54998779296875,282.27252197265625,283.4955139160156,282.55029296875,290.3743896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012532842811197,6.4229159768558475e-09,0.001253277878277,-0.0156307965517044,0.0,0.0,0.0,-0.0092561319470405,60.0,-6.72999906539917,-0.0,-1.0709240427786429e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929740,297.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8322448730469,0.0,0.0,9.408489859197287e-05,297.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.832275390625,0.0,0.0,9.907592902891338e-05,297.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8322448730469,0.0,0.0,7.317713607335463e-05,297.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8322448730469,0.0,0.0,9.907592902891338e-05,297.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.83221435546875,0.0,0.0,0.0004699734854511,290.7447509765625,294.1499938964844,282.54998779296875,282.2672424316406,283.48504638671875,282.5502624511719,290.3719787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012530928943306,6.404963670547659e-09,0.0012530864914879,-0.0155838085338473,0.0,0.0,0.0,-0.0092470394447445,60.0,-6.727020740509033,-0.0,-1.0705968378488258e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929800,297.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8307189941406,0.0,0.0,9.40687968977727e-05,297.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83074951171875,0.0,0.0,9.905896877171472e-05,297.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8307189941406,0.0,0.0,7.316461415030062e-05,297.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8307189941406,0.0,0.0,9.905896877171472e-05,297.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8306579589844,0.0,0.0,0.0004698930424638,290.7430114746094,294.1499938964844,282.54998779296875,282.2621154785156,283.47467041015625,282.5502319335937,290.3695983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012528783408924,6.38484776160908e-09,0.0012528719380497,-0.015531157143414,0.0,0.0,0.0,-0.0092368517071008,60.0,-6.723930358886719,-0.0,-1.0702301977971729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929860,297.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82916259765625,0.0,0.0,9.405093442182988e-05,297.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8291931152344,0.0,0.0,9.904016042128204e-05,297.1734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8291931152344,0.0,0.0,7.315071707125753e-05,297.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8291931152344,0.0,0.0,9.904015314532444e-05,297.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8291320800781,0.0,0.0,0.0004698038101196,290.7412414550781,294.1499938964844,282.54998779296875,282.2572021484375,283.46441650390625,282.5502014160156,290.3671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012526402715593,6.362534499260164e-09,0.0012526338687166,-0.0154727539047598,0.0,0.0,0.0,-0.0092255510389804,60.0,-6.720700740814209,-0.0,-1.069823625243771e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929920,297.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82763671875,0.0,0.0,9.403136937180534e-05,297.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8276672363281,0.0,0.0,9.901955490931869e-05,297.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.82763671875,0.0,0.0,7.313550304388627e-05,297.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.82763671875,0.0,0.0,9.901955490931869e-05,297.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8276062011719,0.0,0.0,0.0004697061085607,290.739501953125,294.1499938964844,282.54998779296875,282.2524719238281,283.4542541503906,282.5501708984375,290.3647766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012523796176537,6.338101599112633e-09,0.0012523733312264,-0.0154088018462061,0.0,0.0,0.0,-0.0092131765559315,60.0,-6.717360019683838,-0.0,-1.0693784702198172e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929980,297.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8261108398437,0.0,0.0,9.401018178323284e-05,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8261108398437,0.0,0.0,9.89972468232736e-05,297.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8261108398437,0.0,0.0,7.311903027584776e-05,297.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8261108398437,0.0,0.0,9.89972468232736e-05,297.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8260498046875,0.0,0.0,0.0004696002870332,290.7377319335937,294.1499938964844,282.54998779296875,282.2479248046875,283.4442443847656,282.5501708984375,290.3623962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012520974269136,6.311643652168186e-09,0.0012520911404863,-0.0153395496308803,0.0,0.0,0.0,-0.009199776686728,60.0,-6.713891506195068,-0.0,-1.0688965801364249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930040,297.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8245544433594,0.0,0.0,9.398732800036667e-05,297.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8245849609375,0.0,0.0,9.897317795548588e-05,297.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8245544433594,0.0,0.0,7.31012478354387e-05,297.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8245544433594,0.0,0.0,9.897317067952828e-05,297.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.82452392578125,0.0,0.0,0.0004694860836025,290.7359619140625,294.1499938964844,282.54998779296875,282.2435913085937,283.434326171875,282.5501403808594,290.3599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012517928844317,6.283092268688506e-09,0.0012517865980044,-0.015264818444848,0.0,0.0,0.0,-0.0091853169724345,60.0,-6.710318565368652,-0.0,-1.0683766760166693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930100,297.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8230285644531,0.0,0.0,9.396273526363076e-05,297.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8230285644531,0.0,0.0,9.8947282822337e-05,297.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8230285644531,0.0,0.0,7.308212661882862e-05,297.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8230285644531,0.0,0.0,9.8947282822337e-05,297.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8229675292969,0.0,0.0,0.000469363265438,290.73419189453125,294.1499938964844,282.54998779296875,282.2394714355469,283.4245300292969,282.55010986328125,290.3575744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012514654081314,6.252387052541053e-09,0.0012514591217041,-0.015184449031949,0.0,0.0,0.0,-0.0091697657480835,60.0,-6.706606388092041,-0.0,-1.067817620992173e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930160,297.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82147216796875,0.0,0.0,9.393665823154151e-05,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8215026855469,0.0,0.0,9.891982335830107e-05,297.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.82147216796875,0.0,0.0,7.306184124900028e-05,297.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.82147216796875,0.0,0.0,9.891982335830107e-05,297.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8214416503906,0.0,0.0,0.0004692330257967,290.732421875,294.1499938964844,282.54998779296875,282.235595703125,283.41485595703125,282.55010986328125,290.3551940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012511180248111,6.219819326247489e-09,0.0012511117383837,-0.0150992050766944,0.0,0.0,0.0,-0.0091532720252871,60.0,-6.702792167663574,-0.0,-1.067224886242002e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930220,297.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8199157714844,0.0,0.0,9.39089950406924e-05,297.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8199462890625,0.0,0.0,9.889069042401388e-05,297.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8199157714844,0.0,0.0,7.304031896637753e-05,297.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8199157714844,0.0,0.0,9.889068314805628e-05,297.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.81988525390625,0.0,0.0,0.0004690948117058,290.73065185546875,294.1499938964844,282.54998779296875,282.2319641113281,283.4052734375,282.55010986328125,290.352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012507494539022,6.1852647448290554e-09,0.0012507432838901,-0.0150087578222155,0.0,0.0,0.0,-0.0091357706114649,60.0,-6.698862552642822,-0.0,-1.0665961269751278e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930280,297.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.818359375,0.0,0.0,9.387973841512576e-05,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8183898925781,0.0,0.0,9.885987674351782e-05,297.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.818359375,0.0,0.0,7.301756704691797e-05,297.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.818359375,0.0,0.0,9.885987674351782e-05,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8183288574219,0.0,0.0,0.0004689486522693,290.7288818359375,294.1499938964844,282.54998779296875,282.2285461425781,283.39581298828125,282.5500793457031,290.3503723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012503596954047,6.148728193267061e-09,0.0012503535253927,-0.0149131240323185,0.0,0.0,0.0,-0.0091172670945525,60.0,-6.694831848144531,-0.0,-1.0659315563543714e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930340,297.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8168029785156,0.0,0.0,9.384879376739264e-05,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8168334960937,0.0,0.0,9.88272950053215e-05,297.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8168029785156,0.0,0.0,7.299349817913026e-05,297.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8168029785156,0.0,0.0,9.88272950053215e-05,297.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8167724609375,0.0,0.0,0.0004687941109295,290.72711181640625,294.1499938964844,282.54998779296875,282.22540283203125,283.3864440917969,282.5500793457031,290.34796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012499475851655,6.110088879296427e-09,0.0012499414151534,-0.0148119870573282,0.0,0.0,0.0,-0.0090976981446146,60.0,-6.690673351287842,-0.0,-1.0652289006429785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930400,297.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81524658203125,0.0,0.0,9.381547715747728e-05,297.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8152770996094,0.0,0.0,9.879221761366352e-05,297.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81524658203125,0.0,0.0,7.296758849406615e-05,297.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.81524658203125,0.0,0.0,9.879221033770592e-05,297.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8152160644531,0.0,0.0,0.000468627695227,290.725341796875,294.1499938964844,282.54998779296875,282.2225341796875,283.377197265625,282.5500793457031,290.3455505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012495038099586,6.068483049403994e-09,0.0012494976399466,-0.0147030828520655,0.0,0.0,0.0,-0.0090766260400414,60.0,-6.686387538909912,-0.0,-1.0644725989550353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930460,297.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8136901855469,0.0,0.0,9.377266542287543e-05,297.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.813720703125,0.0,0.0,9.874713578028604e-05,297.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8136901855469,0.0,0.0,7.293429371202365e-05,297.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8136901855469,0.0,0.0,9.874712850432844e-05,297.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.81365966796875,0.0,0.0,0.0004684138402808,290.7235717773437,294.1499938964844,282.54998779296875,282.2198181152344,283.3680419921875,282.550048828125,290.3431701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012489336077123,6.015024922589873e-09,0.0012489275541156,-0.0145631544291973,0.0,0.0,0.0,-0.0090495515614748,60.0,-6.681763172149658,-0.0,-1.0635012159809777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930520,297.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8121337890625,0.0,0.0,9.371113264933228e-05,297.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8121643066406,0.0,0.0,9.868233610177413e-05,297.1658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8121337890625,0.0,0.0,7.288643246283755e-05,297.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8121337890625,0.0,0.0,9.868233610177413e-05,297.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8121032714844,0.0,0.0,0.0004681064747273,290.7217712402344,294.1499938964844,282.54998779296875,282.2172241210937,283.3590087890625,282.550048828125,290.3407592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248114160262,5.9381886075016155e-09,0.0012481082230806,-0.0143620325252413,0.0,0.0,0.0,-0.0090106381103396,60.0,-6.676341533660889,-0.0,-1.062105852156492e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930580,297.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8105773925781,0.0,0.0,9.36303986236453e-05,297.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8105773925781,0.0,0.0,9.85973165370524e-05,297.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8105773925781,0.0,0.0,7.282364094862714e-05,297.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8105773925781,0.0,0.0,9.859730926109478e-05,297.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8105163574219,0.0,0.0,0.0004677031538449,290.7200012207031,294.1499938964844,282.54998779296875,282.2146911621094,283.3500671386719,282.550048828125,290.3383483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470388319343,5.837374139616713e-09,0.0012470330111682,-0.0140981441363692,0.0,0.0,0.0,-0.0089595802128314,60.0,-6.669845581054688,-0.0,-1.0602764177747305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930640,297.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8089904785156,0.0,0.0,9.353403584100306e-05,297.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8090209960937,0.0,0.0,9.849583875620738e-05,297.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8089904785156,0.0,0.0,7.274869130924344e-05,297.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8090209960937,0.0,0.0,9.849583875620738e-05,297.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8089599609375,0.0,0.0,0.0004672218055929,290.7182006835937,294.1499938964844,282.54998779296875,282.2122802734375,283.3412170410156,282.550048828125,290.3359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012457554694265,5.717050832743098e-09,0.0012457497650757,-0.0137831857427954,0.0,0.0,0.0,-0.0088986409828066,60.0,-6.662330150604248,-0.0,-1.0580949805216733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930700,297.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80743408203125,0.0,0.0,9.342090197606012e-05,297.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8074645996094,0.0,0.0,9.837670950219037e-05,297.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.80743408203125,0.0,0.0,7.26606958778575e-05,297.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.80743408203125,0.0,0.0,9.837670222623274e-05,297.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8074035644531,0.0,0.0,0.000466656696517,290.7164306640625,294.1499938964844,282.54998779296875,282.2099609375,283.3324890136719,282.550048828125,290.33355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012442487059161,5.575791384160311e-09,0.0012442431179806,-0.0134134199470281,0.0,0.0,0.0,-0.0088270995765924,60.0,-6.653446197509766,-0.0,-1.0555368135101165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930760,297.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8058776855469,0.0,0.0,9.32953116716817e-05,297.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8058776855469,0.0,0.0,9.824445442063734e-05,297.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8058776855469,0.0,0.0,7.25630161468871e-05,297.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8058776855469,0.0,0.0,9.824445442063734e-05,297.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8058166503906,0.0,0.0,0.0004660293343476,290.7146301269531,294.1499938964844,282.54998779296875,282.20770263671875,283.3238830566406,282.550048828125,290.3311462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001242576050572,5.418974158288847e-09,0.0012425705790519,-0.0130029218271374,0.0,0.0,0.0,-0.0087476773187518,60.0,-6.643582820892334,-0.0,-1.0527005400717829e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930820,297.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8042907714844,0.0,0.0,9.315699571743608e-05,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8043212890625,0.0,0.0,9.8098797025159e-05,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8042907714844,0.0,0.0,7.245543383760378e-05,297.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8042907714844,0.0,0.0,9.8098797025159e-05,297.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80426025390625,0.0,0.0,0.0004653384094126,290.7128601074219,294.1499938964844,282.54998779296875,282.20556640625,283.3153381347656,282.5500183105469,290.3287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012407337781041,5.2462660882213186e-09,0.0012407285394147,-0.0125508215278387,0.0,0.0,0.0,-0.0086602084338665,60.0,-6.632753849029541,-0.0,-1.049581257461796e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930880,297.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.802734375,0.0,0.0,9.300810052081944e-05,297.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.802734375,0.0,0.0,9.794200741453096e-05,297.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.802734375,0.0,0.0,7.233962969621643e-05,297.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.802734375,0.0,0.0,9.794200741453096e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8027038574219,0.0,0.0,0.0004645946901291,290.7110595703125,294.1499938964844,282.54998779296875,282.2034912109375,283.3069152832031,282.5500183105469,290.3263244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012387507595121,5.060358798658626e-09,0.001238745637238,-0.0120641598477959,0.0,0.0,0.0,-0.008566053584218,60.0,-6.621137619018555,-0.0,-1.046228845780206e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930940,297.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8011474609375,0.0,0.0,9.284928091801704e-05,297.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8011779785156,0.0,0.0,9.777476225281134e-05,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8011474609375,0.0,0.0,7.221609848784283e-05,297.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8011779785156,0.0,0.0,9.777475497685371e-05,297.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8011169433594,0.0,0.0,0.0004638013197109,290.7092590332031,294.1499938964844,282.54998779296875,282.2015380859375,283.29864501953125,282.5500183105469,290.3239440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012366353766992,4.862050317910871e-09,0.0012366304872557,-0.0115450257435441,0.0,0.0,0.0,-0.0084656178951263,60.0,-6.608569145202637,-0.0,-1.0426585816958325e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931000,297.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7995910644531,0.0,0.0,9.268393478123472e-05,297.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.79962158203125,0.0,0.0,9.760064131114632e-05,297.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7995910644531,0.0,0.0,7.208749593701214e-05,297.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7995910644531,0.0,0.0,9.760064131114632e-05,297.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.799560546875,0.0,0.0,0.0004629753821063,290.7074890136719,294.1499938964844,282.54998779296875,282.1996459960937,283.2904357910156,282.5500183105469,290.321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012344331480562,4.6555999055897246e-09,0.0012344284914433,-0.0110045671463012,0.0,0.0,0.0,-0.0083610592409968,60.0,-6.595466613769531,-0.0,-1.0389482696382404e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931060,297.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7980041503906,0.0,0.0,9.251184383174405e-05,297.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79803466796875,0.0,0.0,9.741942631080748e-05,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7980041503906,0.0,0.0,7.195365469669923e-05,297.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.79803466796875,0.0,0.0,9.741941903484984e-05,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7979736328125,0.0,0.0,0.00046211577137,290.7056884765625,294.1499938964844,282.54998779296875,282.1978759765625,283.2823181152344,282.5500183105469,290.3191223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321411632001,4.440728673671401e-09,0.0012321366230025,-0.0104420548304915,0.0,0.0,0.0,-0.0082522351294755,60.0,-6.5817461013793945,-0.0,-1.0350936463510153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
