time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11931120,297.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.79644775390625,0.0,0.0,9.23361221794039e-05,297.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7964782714844,0.0,0.0,9.723438415676355e-05,297.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.79644775390625,0.0,0.0,7.18169758329168e-05,297.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.79644775390625,0.0,0.0,9.723437688080594e-05,297.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7964172363281,0.0,0.0,0.0004612379998434,290.70391845703125,294.1499938964844,282.54998779296875,282.1961669921875,283.2743225097656,282.5500183105469,290.31671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298007495701,4.221322846831299e-09,0.0012297964422032,-0.0098676607012748,0.0,0.0,0.0,-0.0081411143764853,60.0,-6.567674160003662,-0.0,-1.0311650555649977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931180,297.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7948608398437,0.0,0.0,9.215742466039956e-05,297.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7948913574219,0.0,0.0,9.704620606498791e-05,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7948913574219,0.0,0.0,7.167799049057066e-05,297.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7948913574219,0.0,0.0,9.704620606498791e-05,297.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7948303222656,0.0,0.0,0.0004603453853633,290.7021179199219,294.1499938964844,282.54998779296875,282.194580078125,283.2664489746094,282.5500183105469,290.3143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012274206383153,3.998205766464481e-09,0.0012274166801944,-0.0092835407704114,0.0,0.0,0.0,-0.0080281142145395,60.0,-6.553243637084961,-0.0,-1.0271776318404593e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931240,297.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7933044433594,0.0,0.0,9.197819599648938e-05,297.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7933349609375,0.0,0.0,9.6857467724476e-05,297.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7933044433594,0.0,0.0,7.153859041864052e-05,297.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7933044433594,0.0,0.0,9.68574604485184e-05,297.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79327392578125,0.0,0.0,0.0004594500642269,290.7003479003906,294.1499938964844,282.54998779296875,282.19305419921875,283.2586364746094,282.5500183105469,290.3119201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012250334257259,3.7744194436584175e-09,0.0012250297004356,-0.008697660639882,0.0,0.0,0.0,-0.0079147750511765,60.0,-6.538659572601318,-0.0,-1.0231860159137797e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931300,297.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.791748046875,0.0,0.0,9.17999423108995e-05,297.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.791748046875,0.0,0.0,9.666975529398768e-05,297.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.791748046875,0.0,0.0,7.139994704630226e-05,297.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.791748046875,0.0,0.0,9.666975529398768e-05,297.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7917175292969,0.0,0.0,0.0004585596616379,290.69854736328125,294.1499938964844,282.54998779296875,282.191650390625,283.2509460449219,282.5500183105469,290.3095397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226592516526,3.551855476402465e-09,0.001222655759193,-0.0081149702891707,0.0,0.0,0.0,-0.0078020542860031,60.0,-6.523996353149414,-0.0,-1.0192238875106341e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931360,297.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7901611328125,0.0,0.0,9.162427159026264e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7901916503906,0.0,0.0,9.648477134760468e-05,297.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7901611328125,0.0,0.0,7.126331911422312e-05,297.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7901611328125,0.0,0.0,9.648477134760468e-05,297.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7901306152344,0.0,0.0,0.0004576821811497,290.69677734375,294.1499938964844,282.54998779296875,282.1903076171875,283.2433776855469,282.5500183105469,290.30712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012203195365145,3.3325207038359395e-09,0.0012203161604702,-0.0075407270342111,0.0,0.0,0.0,-0.0076909689232707,60.0,-6.509402751922607,-0.0,-1.0153267737678109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931420,297.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7886047363281,0.0,0.0,9.145317017100751e-05,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7886047363281,0.0,0.0,9.630458953324704e-05,297.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7886047363281,0.0,0.0,7.11302345735021e-05,297.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7886047363281,0.0,0.0,9.630458953324704e-05,297.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78857421875,0.0,0.0,0.0004568274598568,290.6949768066406,294.1499938964844,282.54998779296875,282.1890869140625,283.2358703613281,282.5500183105469,290.30474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180404737591,3.11888181947495e-09,0.0012180374469608,-0.006981389131397,0.0,0.0,0.0,-0.0075827687978744,60.0,-6.495006084442139,-0.0,-1.0115380177921909e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931480,297.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7870178222656,0.0,0.0,9.128791862167418e-05,297.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7870483398437,0.0,0.0,9.613057045498864e-05,297.1654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7870178222656,0.0,0.0,7.100171205820516e-05,297.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7870483398437,0.0,0.0,9.613057045498864e-05,297.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7869873046875,0.0,0.0,0.0004560019879136,290.6932067871094,294.1499938964844,282.54998779296875,282.1879272460937,283.2284545898437,282.5500183105469,290.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012158395256847,2.912551755329673e-09,0.0012158366153016,-0.0064411805942654,0.0,0.0,0.0,-0.007478270214051,60.0,-6.480887413024902,-0.0,-1.007885614967563e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931540,297.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.78546142578125,0.0,0.0,9.113082342082636e-05,297.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7854919433594,0.0,0.0,9.596514428267255e-05,297.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78546142578125,0.0,0.0,7.087951962603256e-05,297.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.78546142578125,0.0,0.0,9.596513700671494e-05,297.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7854309082031,0.0,0.0,0.000455217261333,290.69140625,294.1499938964844,282.54998779296875,282.1868896484375,283.2211608886719,282.5500183105469,290.2999572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012137470766901,2.716405100855468e-09,0.0012137442827224,-0.0059276288375258,0.0,0.0,0.0,-0.0073789288289844,60.0,-6.467256546020508,-0.0,-1.0044195875025252e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931600,297.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.78387451171875,0.0,0.0,9.098195732804017e-05,297.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7839050292969,0.0,0.0,9.580838377587496e-05,297.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78387451171875,0.0,0.0,7.076373731251806e-05,297.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7839050292969,0.0,0.0,9.580837649991736e-05,297.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7838439941406,0.0,0.0,0.0004544736584648,290.68963623046875,294.1499938964844,282.54998779296875,282.1859130859375,283.21392822265625,282.5500183105469,290.29754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012117642909288,2.530537779321662e-09,0.0012117617297917,-0.0054409862495958,0.0,0.0,0.0,-0.00728479353711,60.0,-6.454081535339356,-0.0,-1.0011407169940868e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931660,297.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7823181152344,0.0,0.0,9.084426710614936e-05,297.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7823486328125,0.0,0.0,9.566338849253953e-05,297.1668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7823181152344,0.0,0.0,7.065664976835251e-05,297.09375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7823181152344,0.0,0.0,9.566338121658192e-05,297.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78228759765625,0.0,0.0,0.0004537858767434,290.6878356933594,294.1499938964844,282.54998779296875,282.18505859375,283.2068176269531,282.5500183105469,290.295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012099302839487,2.358621076226086e-09,0.0012099279556423,-0.0049908659420907,0.0,0.0,0.0,-0.007197723723948,60.0,-6.441634654998779,-0.0,-9.98112739125645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931720,297.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7807312011719,0.0,0.0,9.071626118384302e-05,297.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.78076171875,0.0,0.0,9.552859410177916e-05,297.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7807312011719,0.0,0.0,7.055708556436002e-05,297.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.78076171875,0.0,0.0,9.552858682582156e-05,297.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7807006835937,0.0,0.0,0.0004531464655883,290.6860656738281,294.1499938964844,282.54998779296875,282.18426513671875,283.19976806640625,282.5500183105469,290.29278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012082252651453,2.198797810493147e-09,0.0012082231696695,-0.0045724068768322,0.0,0.0,0.0,-0.0071167787536978,60.0,-6.429778099060059,-0.0,-9.95301832062978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931780,297.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7791748046875,0.0,0.0,9.060146112460644e-05,297.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7792053222656,0.0,0.0,9.540769679006188e-05,297.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7791748046875,0.0,0.0,7.046779501251876e-05,297.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7791748046875,0.0,0.0,9.540769679006188e-05,297.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7791442871094,0.0,0.0,0.000452573003713,290.68426513671875,294.1499938964844,282.54998779296875,282.18359375,283.1928405761719,282.5500183105469,290.2904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012066961498931,2.0554584700960277e-09,0.0012066941708326,-0.0041971048340201,0.0,0.0,0.0,-0.0070441826246678,60.0,-6.418831825256348,-0.0,-9.927841659873593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931840,297.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.777587890625,0.0,0.0,9.049666550708936e-05,297.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7776184082031,0.0,0.0,9.52973496168852e-05,297.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.777587890625,0.0,0.0,7.038628973532468e-05,297.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7776184082031,0.0,0.0,9.529734234092756e-05,297.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7775573730469,0.0,0.0,0.0004520495422184,290.6824951171875,294.1499938964844,282.54998779296875,282.1829833984375,283.1859436035156,282.5500183105469,290.2880249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012053003301844,1.924615800064089e-09,0.0012052984675392,-0.0038545213174074,0.0,0.0,0.0,-0.0069779148325324,60.0,-6.408565998077393,-0.0,-9.904888287337601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931900,297.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7760314941406,0.0,0.0,9.040340955834836e-05,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7760314941406,0.0,0.0,9.519914601696657e-05,297.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7760314941406,0.0,0.0,7.03137629898265e-05,297.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7760314941406,0.0,0.0,9.519914601696657e-05,297.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7760009765625,0.0,0.0,0.0004515837063081,290.6806945800781,294.1499938964844,282.54998779296875,282.1824951171875,283.1791687011719,282.5500183105469,290.2856140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012040581787005,1.808180050133501e-09,0.0012040564324706,-0.0035496575292199,0.0,0.0,0.0,-0.0069189444184303,60.0,-6.399122714996338,-0.0,-9.884485052680249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931960,297.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7744445800781,0.0,0.0,9.03214604477398e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.77447509765625,0.0,0.0,9.511284588370472e-05,297.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7744445800781,0.0,0.0,7.025001832516864e-05,297.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7744445800781,0.0,0.0,9.511283860774712e-05,297.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7744140625,0.0,0.0,0.0004511743318289,290.6789245605469,294.1499938964844,282.54998779296875,282.1820678710937,283.1724548339844,282.5500183105469,290.2832336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012029665522277,1.705853458489059e-09,0.0012029648059979,-0.0032817355822771,0.0,0.0,0.0,-0.0068671191111207,60.0,-6.390485763549805,-0.0,-9.866570849226265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932020,297.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7728576660156,0.0,0.0,9.024889004649594e-05,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7728881835937,0.0,0.0,9.503641922492534e-05,297.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7728576660156,0.0,0.0,7.01935714459978e-05,297.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7728881835937,0.0,0.0,9.503641922492534e-05,297.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7728271484375,0.0,0.0,0.0004508118436206,290.6771240234375,294.1499938964844,282.54998779296875,282.1817626953125,283.16583251953125,282.5500183105469,290.2808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019998393952,1.6152396087321102e-09,0.0012019982095807,-0.0030444802250713,0.0,0.0,0.0,-0.00682122586295,60.0,-6.382563591003418,-0.0,-9.850720772419665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932080,297.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77130126953125,0.0,0.0,9.018492710310966e-05,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.77130126953125,0.0,0.0,9.496907296124846e-05,297.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77130126953125,0.0,0.0,7.014383299974725e-05,297.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77130126953125,0.0,0.0,9.496907296124846e-05,297.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7712707519531,0.0,0.0,0.0004504923417698,290.67535400390625,294.1499938964844,282.54998779296875,282.1815185546875,283.15924072265625,282.5500183105469,290.27850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012011479120701,1.535382154749243e-09,0.0012011463986709,-0.0028353880625218,0.0,0.0,0.0,-0.0067807808518409,60.0,-6.375258445739746,-0.0,-9.836762870918393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932140,297.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.76971435546875,0.0,0.0,9.012853843159974e-05,297.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.76971435546875,0.0,0.0,9.490968659520148e-05,297.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.76971435546875,0.0,0.0,7.009996625129133e-05,297.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76971435546875,0.0,0.0,9.490968659520148e-05,297.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7696838378906,0.0,0.0,0.0004502106748986,290.6735534667969,294.1499938964844,282.54998779296875,282.181396484375,283.1527709960937,282.5500183105469,290.276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012003968004137,1.4649711443937002e-09,0.0012003952870145,-0.0026510294992476,0.0,0.0,0.0,-0.0067451205104589,60.0,-6.36874532699585,-0.0,-9.824464797247857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932200,297.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76812744140625,0.0,0.0,9.00777304195799e-05,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7681579589844,0.0,0.0,9.48561864788644e-05,297.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.76812744140625,0.0,0.0,7.00604505254887e-05,297.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.76812744140625,0.0,0.0,9.48561792029068e-05,297.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7680969238281,0.0,0.0,0.0004499568603932,290.6717529296875,294.1499938964844,282.54998779296875,282.18133544921875,283.1463623046875,282.5500183105469,290.27374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011983904987573,1.4001964032672731e-09,0.0011983891017735,-0.0024827434681355,0.0,0.0,0.0,-0.0067057027481496,60.0,-6.359591960906982,-0.0,-9.813389567625565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932260,297.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7664489746094,0.0,0.0,9.002409206004813e-05,297.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7664794921875,0.0,0.0,9.47997032199055e-05,297.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7664489746094,0.0,0.0,7.001873018452898e-05,297.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7664489746094,0.0,0.0,9.479969594394788e-05,297.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.76641845703125,0.0,0.0,0.0004496889305301,290.6698608398437,294.1499938964844,282.54998779296875,282.181396484375,283.1398620605469,282.5500183105469,290.2713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012168318498879,1.352409961796752e-09,0.0012168304529041,-0.0023386718239635,0.0,0.0,0.0,-0.0067767607979476,60.0,-6.441229820251465,-0.0,-9.801705402878724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932320,297.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7651062011719,0.0,0.0,9.002499427879229e-05,297.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76513671875,0.0,0.0,9.480064909439534e-05,297.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7651062011719,0.0,0.0,7.001943595241755e-05,297.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76513671875,0.0,0.0,9.480064909439534e-05,297.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7650756835937,0.0,0.0,0.0004496934416238,290.6683349609375,294.1499938964844,282.54998779296875,282.1815185546875,283.1340637207031,282.5500183105469,290.2690124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933469748124,1.229838009209061e-09,0.0010933456942439,-0.0021399145480245,0.0,0.0,0.0,-0.0061005470342934,60.0,-6.137309074401856,-0.0,-9.801900802131058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932380,297.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.765380859375,0.0,0.0,8.072152559179813e-05,297.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7654113769531,0.0,0.0,8.500365220243111e-05,297.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.765380859375,0.0,0.0,6.278340151766315e-05,297.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.765380859375,0.0,0.0,8.500365220243111e-05,297.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7654113769531,0.0,0.0,0.0004032206779811,290.67047119140625,294.1499938964844,282.54998779296875,282.1817626953125,283.12860107421875,282.5500183105469,290.2666931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919406147673,1.121415293958705e-09,0.0009919394506141,-0.0019562768284231,0.0,0.0,0.0,-0.0055367611348629,60.0,-5.800777435302734,-0.0,-7.88066358836659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932440,297.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7650756835937,0.0,0.0,8.918732055462897e-05,297.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7651062011719,0.0,0.0,9.39185410970822e-05,297.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7650756835937,0.0,0.0,6.93679103278555e-05,297.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7650756835937,0.0,0.0,9.39185410970822e-05,297.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.76513671875,0.0,0.0,0.0004455090966075,290.6693420410156,294.1499938964844,282.54998779296875,282.1820678710937,283.1238708496094,282.5500183105469,290.26434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008764320518821,1.0069526323874811e-09,0.0008764310041442,-0.0017708621453493,0.0,0.0,0.0,-0.0049088429659605,60.0,-5.2441582679748535,-0.0,-9.620337237947753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932500,297.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7652587890625,0.0,0.0,4.5114946260582656e-05,297.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7652893066406,0.0,0.0,4.750821244670078e-05,297.1724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7652893066406,0.0,0.0,3.5089400626020506e-05,297.097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7652587890625,0.0,0.0,4.750820880872197e-05,297.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.765380859375,0.0,0.0,0.0002253584825666,290.66864013671875,294.1499938964844,282.54998779296875,282.1824951171875,283.1197204589844,282.54998779296875,290.26202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007839493337087,9.051923655079007e-10,0.0007839484023861,-0.0015958159929141,0.0,0.0,0.0,-0.0043743718415498,60.0,-4.669249057769775,-0.0,-2.4616422678036546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932560,297.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7651062011719,0.0,0.0,3.559789547580294e-05,297.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.76513671875,0.0,0.0,3.748629751498811e-05,297.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.76513671875,0.0,0.0,2.7687248802976683e-05,297.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7651062011719,0.0,0.0,3.74862938770093e-05,297.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7652587890625,0.0,0.0,0.0001778188307071,290.6681823730469,294.1499938964844,282.54998779296875,282.1829833984375,283.1160888671875,282.55059814453125,290.2597045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007292274967767,8.250703453782645e-10,0.0007292266818694,-0.0014398959465324,0.0,0.0,0.0,-0.0040579624474048,60.0,-4.2566447257995605,-0.0,-1.5326133251392093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932620,297.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7685546875,0.0,0.0,4.3350362830096856e-05,297.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7685852050781,0.0,0.0,4.5650020183529705e-05,297.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.76861572265625,0.0,0.0,3.371694765519351e-05,297.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7685241699219,0.0,0.0,4.5650020183529705e-05,297.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7688903808594,0.0,0.0,0.0002165440237149,290.67156982421875,294.1499938964844,282.54998779296875,282.18359375,283.1209411621094,282.5585021972656,290.2574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005727732786908,6.88985646313256e-10,0.0005727725801989,-0.0012385817244648,0.0,0.0,0.0,-0.0032140635885298,60.0,-3.7733311653137207,-0.0,-2.2728432469421026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932680,297.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7701721191406,0.0,0.0,3.70614834537264e-05,297.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77020263671875,0.0,0.0,3.9027527236612514e-05,297.1734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7702331542969,0.0,0.0,2.882559601857793e-05,297.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7701110839844,0.0,0.0,3.9027523598633707e-05,297.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7705993652344,0.0,0.0,0.0001851297565735,290.67144775390625,294.1499938964844,282.54998779296875,282.18426513671875,283.1193542480469,282.5589294433594,290.255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005026768776588,6.020507425930074e-10,0.0005026762955822,-0.0010801249882206,0.0,0.0,0.0,-0.0028190128505229,60.0,-3.190005302429199,-0.0,-1.6612291986461972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932740,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7701416015625,0.0,0.0,2.04609714273829e-05,297.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7701721191406,0.0,0.0,2.1546387870330364e-05,297.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7701721191406,0.0,0.0,1.591408727108501e-05,297.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77008056640625,0.0,0.0,2.1546387870330364e-05,297.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.77056884765625,0.0,0.0,0.0001022067808662,290.6719055175781,294.1499938964844,282.54998779296875,282.18505859375,283.11767578125,282.5611572265625,290.2528686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004963601240888,5.51571177620502e-10,0.0004963596002198,-0.000953730137553,0.0,0.0,0.0,-0.0027555585838854,60.0,-2.9415855407714844,-0.0,-5.063332420007782e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932800,297.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77099609375,0.0,0.0,3.7593299566651694e-06,297.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7710266113281,0.0,0.0,3.95875531467027e-06,297.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.77105712890625,0.0,0.0,2.923923148046015e-06,297.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7709350585937,0.0,0.0,3.95875531467027e-06,297.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.771484375,0.0,0.0,1.877862996479962e-05,290.6745910644531,294.1499938964844,282.54998779296875,282.1859130859375,283.1163635253906,282.5648498535156,290.25067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005175470141693,5.283700699187931e-10,0.0005175464903004,-0.0008715473231859,0.0,0.0,0.0,-0.002842647023499,60.0,-2.6579599380493164,-0.0,-1.7092469106749775e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932860,297.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7748718261719,0.0,0.0,2.2462285414803773e-05,297.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.77490234375,0.0,0.0,2.365386717428919e-05,297.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7749328613281,0.0,0.0,1.7470665625296533e-05,297.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7747802734375,0.0,0.0,2.365386717428919e-05,297.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7755126953125,0.0,0.0,0.0001122037574532,290.6806335449219,294.1499938964844,282.54998779296875,282.1868896484375,283.1260681152344,282.5736083984375,290.2484436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002991719229612,3.593916553246146e-10,0.0002991715737152,-0.0006456751725636,0.0,0.0,0.0,-0.0016784569015726,60.0,-2.292482852935791,-0.0,-6.102275129649115e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932920,297.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7757263183594,0.0,0.0,1.827196683734656e-05,297.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7757568359375,0.0,0.0,1.924125899677165e-05,297.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7758178710937,0.0,0.0,1.4211528650776016e-05,297.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.775634765625,0.0,0.0,1.924125899677165e-05,297.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.77642822265625,0.0,0.0,9.127224620897324e-05,290.6817626953125,294.1499938964844,282.54998779296875,282.1879272460937,283.1274719238281,282.5782470703125,290.2462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002433620975352,2.9234781262488236e-10,0.0002433618064969,-0.0005252257105894,0.0,0.0,0.0,-0.0013653441565111,60.0,-1.7350467443466189,-0.0,-4.037890022345891e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932980,297.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7763366699219,0.0,0.0,1.459500526834745e-05,297.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7763671875,0.0,0.0,1.5369243556051515e-05,297.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.77642822265625,0.0,0.0,1.1351669854775537e-05,297.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7762451171875,0.0,0.0,1.5369243556051515e-05,297.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7770690917969,0.0,0.0,7.290506619028747e-05,290.6827087402344,294.1499938964844,282.54998779296875,282.1890869140625,283.12872314453125,282.5821838378906,290.2440490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001943893294082,2.3351739986132714e-10,0.0001943890965776,-0.0004195321816951,0.0,0.0,0.0,-0.0010905900271609,60.0,-1.3802392482757568,-0.0,-2.5762763034009595e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933040,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7767639160156,0.0,0.0,1.1398985407140572e-05,297.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7767944335937,0.0,0.0,1.2003680240013637e-05,297.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.77685546875,0.0,0.0,8.865877134667244e-06,297.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.77667236328125,0.0,0.0,1.2003680240013637e-05,297.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7774963378906,0.0,0.0,5.6940287322504446e-05,290.6834411621094,294.1499938964844,282.54998779296875,282.1903076171875,283.12969970703125,282.5853576660156,290.2419128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001518220233265,1.8238179022578286e-10,0.0001518218341516,-0.000327663088683,0.0,0.0,0.0,-0.0008517728419974,60.0,-1.087231159210205,-0.0,-1.571506813569101e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933100,297.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7770080566406,0.0,0.0,8.745444574742578e-06,297.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77703857421875,0.0,0.0,9.209374184138142e-06,297.1759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.777099609375,0.0,0.0,6.802012194384588e-06,297.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.77691650390625,0.0,0.0,9.209374184138142e-06,297.421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7777709960937,0.0,0.0,4.368530062492937e-05,290.6839294433594,294.1499938964844,282.54998779296875,282.191650390625,283.13037109375,282.58740234375,290.2397766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001164800269179,1.399258764411826e-10,0.0001164798886748,-0.0002513876534067,0.0,0.0,0.0,-0.000653492170386,60.0,-0.8564116358757019,-0.0,-9.250126775661727e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933160,297.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.77716064453125,0.0,0.0,6.500624749605777e-06,297.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7771911621094,0.0,0.0,6.845470579719404e-06,297.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7772521972656,0.0,0.0,5.05604111822322e-06,297.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77703857421875,0.0,0.0,6.845470579719404e-06,297.4222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7779235839844,0.0,0.0,3.247196218580939e-05,290.6842041015625,294.1499938964844,282.54998779296875,282.19305419921875,283.1307983398437,282.5887756347656,290.2377014160156,0.0,0.0,0.0,0.0,1.0,1.0,-8.65815018187277e-05,1.0400914157715492e-10,8.65813999553211e-05,-0.0001868604886112,0.0,0.0,0.0,-0.0004857513413298,60.0,-0.6584585309028625,-0.0,-5.110861178714288e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933220,297.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7772521972656,0.0,0.0,4.7183989408949856e-06,297.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7772521972656,0.0,0.0,4.968701432517264e-06,297.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7773132324219,0.0,0.0,3.669865691335872e-06,297.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7771301269531,0.0,0.0,4.968700977769913e-06,297.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.77801513671875,0.0,0.0,2.3569376935483888e-05,290.68438720703125,294.1499938964844,282.54998779296875,282.194580078125,283.13104248046875,282.58953857421875,290.2356872558594,0.0,0.0,0.0,0.0,1.0,1.0,-6.284414121182635e-05,7.549377095683596e-11,6.284406845225021e-05,-0.000135630427394,0.0,0.0,0.0,-0.0003525767242535,60.0,-0.4971941113471985,-0.0,-2.6926083585010474e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933280,297.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7772827148437,0.0,0.0,3.289565711384057e-06,297.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7773132324219,0.0,0.0,3.46407091456058e-06,297.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7773742675781,0.0,0.0,2.5585509320080746e-06,297.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7771911621094,0.0,0.0,3.46407091456058e-06,297.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7780456542969,0.0,0.0,1.643205905565992e-05,290.6844787597656,294.1499938964844,282.54998779296875,282.1961669921875,283.1311950683594,282.59002685546875,290.2336730957031,0.0,0.0,0.0,0.0,1.0,1.0,-4.38137176388409e-05,5.2632762731485976e-11,4.381366306915879e-05,-9.455883264308795e-05,0.0,0.0,0.0,-0.0002458096423652,60.0,-0.3626514971256256,-0.0,-1.3087629591179706e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933340,297.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7772827148437,0.0,0.0,2.226168362540193e-06,297.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7773132324219,0.0,0.0,2.3442626115866005e-06,297.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7773742675781,0.0,0.0,1.7314641809207387e-06,297.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7771911621094,0.0,0.0,2.344262384212925e-06,297.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7780456542969,0.0,0.0,1.1120170711365064e-05,290.6845092773437,294.1499938964844,282.54998779296875,282.1978759765625,283.1312561035156,282.5902099609375,290.231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.965051135106478e-05,3.561870590140792e-11,2.9650474971276708e-05,-6.399168341886252e-05,0.0,0.0,0.0,-0.0001663493021624,60.0,-0.2592825889587402,-0.0,-5.993767981937737e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933400,297.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7772521972656,0.0,0.0,1.4194392861099914e-06,297.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7772827148437,0.0,0.0,1.4947378303986625e-06,297.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.77734375,0.0,0.0,1.1040082199542669e-06,297.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77716064453125,0.0,0.0,1.4947378303986625e-06,297.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77801513671875,0.0,0.0,7.090392500685994e-06,290.6844482421875,294.1499938964844,282.54998779296875,282.1996459960937,283.1312561035156,282.5903015136719,290.2297668457031,0.0,0.0,0.0,0.0,1.0,1.0,-1.890555904537905e-05,2.2710945971060603e-11,1.8905537217506208e-05,-4.080198414158076e-05,0.0,0.0,0.0,-0.0001060665235854,60.0,-0.1748476475477218,-0.0,-2.4367867099139847e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933460,297.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7772521972656,0.0,0.0,8.36493370570679e-07,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7772827148437,0.0,0.0,8.808677876004367e-07,297.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77734375,0.0,0.0,6.50605898044887e-07,297.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7771301269531,0.0,0.0,8.808677876004367e-07,297.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77801513671875,0.0,0.0,4.178457402304048e-06,290.6844177246094,294.1499938964844,282.54998779296875,282.2015380859375,283.1312255859375,282.5903015136719,290.2279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.114140741265146e-05,1.3383962341184663e-11,1.1141394679725636e-05,-2.4045320969889872e-05,0.0,0.0,0.0,-6.250700971577317e-05,60.0,-0.1158301457762718,-0.0,-8.46269929133392e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
