time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11933520,297.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7772216796875,0.0,0.0,4.607402104284121e-07,297.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7772521972656,0.0,0.0,4.85181601561635e-07,297.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7773132324219,0.0,0.0,3.58353474894102e-07,297.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7771301269531,0.0,0.0,4.85181601561635e-07,297.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7779846191406,0.0,0.0,2.301492486367352e-06,290.68438720703125,294.1499938964844,282.54998779296875,282.2034912109375,283.1312255859375,282.5903015136719,290.2260437011719,0.0,0.0,0.0,0.0,1.0,1.0,-6.136683168733725e-06,7.371873944617136e-12,6.136675892776111e-06,-1.3244154615676962e-05,0.0,0.0,0.0,-3.442884190008044e-05,60.0,-0.0707263499498367,-0.0,-2.567415247414773e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933580,297.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7772216796875,0.0,0.0,2.143935802223496e-07,297.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7772521972656,0.0,0.0,2.257667688354559e-07,297.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7773132324219,0.0,0.0,1.6675055292125762e-07,297.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.777099609375,0.0,0.0,2.2576675462460122e-07,297.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7779846191406,0.0,0.0,1.070940243153018e-06,290.6843566894531,294.1499938964844,282.54998779296875,282.20556640625,283.1312255859375,282.5903015136719,290.2242736816406,0.0,0.0,0.0,0.0,1.0,1.0,-2.8556039524119115e-06,3.430359728912036e-12,2.85560054180678e-06,-6.162920271890471e-06,0.0,0.0,0.0,-1.60208874149248e-05,60.0,-0.0417311154305934,-0.0,-5.559138219202175e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933640,297.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7771911621094,0.0,0.0,8.214811941797961e-08,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7772216796875,0.0,0.0,8.650592064896045e-08,297.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7772827148437,0.0,0.0,6.38929762430962e-08,297.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.777099609375,0.0,0.0,8.650592064896045e-08,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7779541015625,0.0,0.0,4.103468143057399e-07,290.684326171875,294.1499938964844,282.54998779296875,282.20770263671875,283.1311950683594,282.5902709960937,290.2225036621094,0.0,0.0,0.0,0.0,1.0,1.0,-1.0941862456093077e-06,1.314401387210451e-12,1.0941849950540927e-06,-2.361444330745144e-06,0.0,0.0,0.0,-6.138739991001785e-06,60.0,-0.0218766070902347,-0.0,-8.161671344189894e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933700,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7771911621094,0.0,0.0,1.8250247535434028e-08,297.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7772216796875,0.0,0.0,1.9218388658259755e-08,297.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7772827148437,0.0,0.0,1.4194635689079861e-08,297.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.777099609375,0.0,0.0,1.9218388658259755e-08,297.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7779541015625,0.0,0.0,9.116375565554337e-08,290.684326171875,294.1499938964844,282.54998779296875,282.2099609375,283.1311950683594,282.5902709960937,290.2208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.430185190860357e-07,2.919616859473756e-13,2.4301823486894136e-07,-5.245145757726277e-07,0.0,0.0,0.0,-1.3634416973218322e-06,60.0,-0.0109727643430233,-0.0,-4.028296420662426e-15,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933760,297.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7771911621094,0.0,0.0,4.247099547050048e-11,297.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7772216796875,0.0,0.0,4.472400227939488e-11,297.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7772827148437,0.0,0.0,3.303299647705593e-11,297.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.777099609375,0.0,0.0,4.472400227939488e-11,297.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7779541015625,0.0,0.0,2.1215139367480878e-10,290.684326171875,294.1499938964844,282.54998779296875,282.2122802734375,283.1311950683594,282.5902709960937,290.2191772460937,0.0,0.0,0.0,0.0,1.0,1.0,-5.803875158250094e-10,7.09460661757895e-16,5.803867941800434e-10,-1.245196723509423e-09,0.0,0.0,0.0,-3.2596290111541752e-09,60.0,-0.0051096039824187,-0.0,-2.1815681812497087e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933820,297.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7771911621094,0.0,0.0,-2.7120033649352667e-11,297.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7772216796875,0.0,0.0,-2.8558700543301896e-11,297.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7772827148437,0.0,0.0,-2.1093357963075648e-11,297.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.777099609375,0.0,0.0,-2.8558700543301896e-11,297.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7779541015625,0.0,0.0,-1.3547016286530322e-10,290.684326171875,294.1499938964844,282.54998779296875,282.2146911621094,283.1311950683594,282.5902709960937,290.2175598144531,0.0,0.0,0.0,0.0,1.0,1.0,3.417003624495152e-10,-4.31653469165169e-16,-3.416999183603053e-10,7.481633645944893e-10,0.0,0.0,0.0,1.920852810144424e-09,60.0,-0.0022049341350793,-0.0,-8.895376714979517e-21,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933880,297.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7771911621094,0.0,0.0,-4.0168351284064485e-11,297.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7772216796875,0.0,0.0,-4.2299209274121446e-11,297.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7772827148437,0.0,0.0,-3.124205061322272e-11,297.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.777099609375,0.0,0.0,-4.2299205804674494e-11,297.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7779541015625,0.0,0.0,-2.0064921946172376e-10,290.684326171875,294.1499938964844,282.54998779296875,282.2172241210937,283.1311950683594,282.5902709960937,290.21600341796875,0.0,0.0,0.0,0.0,1.0,1.0,5.035031835909365e-10,-5.959306653154734e-16,-5.035026284794242e-10,1.1028115087796664e-09,0.0,0.0,0.0,2.823071554303169e-09,60.0,-0.0006544856587424,-0.0,-1.951425209087289e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933940,297.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7771911621094,0.0,0.0,3.021581040929533e-10,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7772216796875,0.0,0.0,3.1818703227770584e-10,297.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7772827148437,0.0,0.0,2.3501184331919944e-10,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.777099609375,0.0,0.0,3.1818703227770584e-10,297.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7779541015625,0.0,0.0,1.5093422067735671e-09,290.684326171875,294.1499938964844,282.54998779296875,282.2198181152344,283.1311950683594,282.5902709960937,290.2144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.020640709256895e-09,4.846202445959493e-15,4.020635824275587e-09,-8.680514085313007e-09,0.0,0.0,0.0,-2.2570020519196987e-08,60.0,-0.0001509690773673,-0.0,-1.1042118782983153e-18,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934000,297.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7771911621094,0.0,0.0,2.003812227258095e-09,297.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7772216796875,0.0,0.0,2.1101107527954355e-09,297.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7772827148437,0.0,0.0,1.5585205348500602e-09,297.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.777099609375,0.0,0.0,2.1101107527954355e-09,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7779541015625,0.0,0.0,1.0009456374859838e-08,290.684326171875,294.1499938964844,282.54998779296875,282.2225341796875,283.1311950683594,282.5902709960937,290.2130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.668883958278912e-08,3.207611110858828e-14,2.6688807608366005e-08,-5.7600249903089213e-08,0.0,0.0,0.0,-1.497392076998949e-07,60.0,5.721546767745167e-05,-0.0,-4.85621557977101e-17,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934060,297.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7771911621094,0.0,0.0,1.0987706744458592e-08,297.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7772216796875,0.0,0.0,1.1570584490527835e-08,297.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7772827148437,0.0,0.0,8.545994134578905e-09,297.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.777099609375,0.0,0.0,1.1570584490527835e-08,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7779541015625,0.0,0.0,5.48858665183616e-08,290.684326171875,294.1499938964844,282.55078125,282.2261962890625,283.1311950683594,282.5902709960937,290.2115783691406,0.0,0.0,0.0,0.0,1.0,1.0,-1.4629853239966908e-07,1.7573822171795817e-13,1.4629834765855776e-07,-3.157654759888829e-07,0.0,0.0,0.0,-8.207862265408039e-07,60.0,-9.683587450126652e-06,-0.0,-1.4601519227728133e-15,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934120,297.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7771911621094,0.0,0.0,5.198424446462013e-08,297.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7772216796875,0.0,0.0,5.4741910560096585e-08,297.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7772521972656,0.0,0.0,4.043218737592724e-08,297.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7770690917969,0.0,0.0,5.4741907007382906e-08,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7779541015625,0.0,0.0,2.596720207748149e-07,290.6842956542969,294.1499938964844,282.5531616210937,282.2316589355469,283.1311950683594,282.5902404785156,290.210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.923583555362711e-07,8.31706285873285e-13,6.923575028849882e-07,-1.4942579582566395e-06,0.0,0.0,0.0,-3.884357283823192e-06,60.0,-0.0002776436449494,-0.0,-3.26834066267153e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934180,297.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.77716064453125,0.0,0.0,1.4273273052367585e-07,297.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7771911621094,0.0,0.0,1.5030444444619206e-07,297.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7772521972656,0.0,0.0,1.1101434438387517e-07,297.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7770690917969,0.0,0.0,1.5030444444619206e-07,297.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7779235839844,0.0,0.0,7.129794994398253e-07,290.68426513671875,294.1499938964844,282.5570373535156,282.2388916015625,283.13116455078125,282.5902404785156,290.2088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.9009457901120184e-06,2.283615354106705e-12,1.900943516375264e-06,-4.102681486983784e-06,0.0,0.0,0.0,-1.0664953151717782e-05,60.0,-0.0040090614929795,-0.0,-2.4639453888655753e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934240,297.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77716064453125,0.0,0.0,3.056489106256777e-07,297.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7771911621094,0.0,0.0,3.2186301268666284e-07,297.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7772521972656,0.0,0.0,2.377269225917189e-07,297.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.77703857421875,0.0,0.0,3.2186301268666284e-07,297.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7779235839844,0.0,0.0,1.5267794424289605e-06,290.6842346191406,294.1499938964844,282.5623474121094,282.2478332519531,283.13116455078125,282.5902099609375,290.2075500488281,0.0,0.0,0.0,0.0,1.0,1.0,-4.070721843163483e-06,4.890124329776091e-12,4.070716840942623e-06,-8.785550562606659e-06,0.0,0.0,0.0,-2.2838139557279646e-05,60.0,-0.0102875549346208,-0.0,-1.1298729963790666e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934300,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.77716064453125,0.0,0.0,5.807036131955101e-07,297.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7771911621094,0.0,0.0,6.115088808655855e-07,297.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7772216796875,0.0,0.0,4.516583373970208e-07,297.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.77703857421875,0.0,0.0,6.115088240221667e-07,297.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7779235839844,0.0,0.0,2.900734443755937e-06,290.6842346191406,294.1499938964844,282.5691223144531,282.2583923339844,283.13116455078125,282.5902099609375,290.206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-7.733973689028062e-06,9.29080770650792e-12,7.733964594081044e-06,-1.6691692508175038e-05,0.0,0.0,0.0,-4.3390245991759e-05,60.0,-0.0230576042085886,-0.0,-4.078429434450914e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934360,297.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7771301269531,0.0,0.0,9.71614895206585e-07,297.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.77716064453125,0.0,0.0,1.0231572105112718e-06,297.177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7772216796875,0.0,0.0,7.55700398258341e-07,297.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77703857421875,0.0,0.0,1.0231572105112718e-06,297.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.77789306640625,0.0,0.0,4.853417067351984e-06,290.6842041015625,294.1499938964844,282.5772399902344,282.2705383300781,283.13116455078125,282.5902404785156,290.205078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.294034063903382e-05,1.5545143297601705e-11,1.294032517762389e-05,-2.792817394947633e-05,0.0,0.0,0.0,-7.259972335305065e-05,60.0,-0.0421974621713161,-0.0,-1.1417530983159896e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934420,297.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7771301269531,0.0,0.0,1.5175659200394875e-06,297.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.77716064453125,0.0,0.0,1.598069957253756e-06,297.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7772216796875,0.0,0.0,1.1803290362877306e-06,297.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77703857421875,0.0,0.0,1.598069957253756e-06,297.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.77789306640625,0.0,0.0,7.580555575259495e-06,290.6842041015625,294.1499938964844,282.5867004394531,282.28424072265625,283.13116455078125,282.5903015136719,290.2038879394531,0.0,0.0,0.0,0.0,1.0,1.0,-2.0211466107866727e-05,2.4279951313377343e-11,2.021144246100448e-05,-4.36209375038743e-05,0.0,0.0,0.0,-0.000113393223728,60.0,-0.0700307190418243,-0.0,-2.785345218359048e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934480,297.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.777099609375,0.0,0.0,2.236987711512484e-06,297.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7771301269531,0.0,0.0,2.35565585171571e-06,297.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7771911621094,0.0,0.0,1.7398792806488927e-06,297.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7770080566406,0.0,0.0,2.35565585171571e-06,297.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7778625488281,0.0,0.0,1.1174215615028515e-05,290.68414306640625,294.1499938964844,282.5974426269531,282.2994079589844,283.13116455078125,282.5903625488281,290.2027282714844,0.0,0.0,0.0,0.0,1.0,1.0,-2.9793198336847126e-05,3.57903949532723e-11,2.9793161957059056e-05,-6.430037319660187e-05,0.0,0.0,0.0,-0.000167149992194,60.0,-0.1049127057194709,-0.0,-6.052169876369362e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934540,297.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7771301269531,0.0,0.0,3.180219664500328e-06,297.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77716064453125,0.0,0.0,3.3489245652162936e-06,297.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7771911621094,0.0,0.0,2.473504082445288e-06,297.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7770080566406,0.0,0.0,3.348924337842618e-06,297.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.77789306640625,0.0,0.0,1.5885854736552574e-05,290.6841735839844,294.1499938964844,282.6094055175781,282.31597900390625,283.1312255859375,282.59063720703125,290.2016296386719,0.0,0.0,0.0,0.0,1.0,1.0,-4.235563028487377e-05,5.088155591304045e-11,4.235557935317047e-05,-9.141288319369778e-05,0.0,0.0,0.0,-0.0002376295306021,60.0,-0.1567360460758209,-0.0,-1.223201956390696e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934600,297.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.777099609375,0.0,0.0,4.3830259528476745e-06,297.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.777099609375,0.0,0.0,4.615537363861222e-06,297.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.77716064453125,0.0,0.0,3.4090198823832907e-06,297.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7769775390625,0.0,0.0,4.615537363861222e-06,297.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7778625488281,0.0,0.0,2.189412043662741e-05,290.6841125488281,294.1499938964844,282.62255859375,282.3339538574219,283.1313171386719,282.5909729003906,290.2005310058594,0.0,0.0,0.0,0.0,1.0,1.0,-5.837528078700416e-05,7.012582875498552e-11,5.837521166540682e-05,-0.0001259867858607,0.0,0.0,0.0,-0.0003275052004028,60.0,-0.2184291332960128,-0.0,-2.3234428270235689e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934660,297.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7771911621094,0.0,0.0,5.834720468556043e-06,297.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7771911621094,0.0,0.0,6.144241524452809e-06,297.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7772521972656,0.0,0.0,4.5381157178781e-06,297.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7770690917969,0.0,0.0,6.144241524452809e-06,297.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7779541015625,0.0,0.0,2.9145634471205994e-05,290.6842956542969,294.1499938964844,282.6368408203125,282.35321044921875,283.131591796875,282.5918273925781,290.19952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-7.770981028443202e-05,9.335223566386827e-11,7.770971569698304e-05,-0.0001677149120951,0.0,0.0,0.0,-0.0004359784652478,60.0,-0.3024733364582062,-0.0,-4.117409191373156e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934720,297.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7772827148437,0.0,0.0,7.629178071510978e-06,297.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7773132324219,0.0,0.0,8.033891390368808e-06,297.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7773742675781,0.0,0.0,5.933804914093344e-06,297.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.77716064453125,0.0,0.0,8.033891390368808e-06,297.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7780456542969,0.0,0.0,3.81093195755966e-05,290.6845092773437,294.1499938964844,282.6522216796875,282.3737487792969,283.1319885253906,282.5931396484375,290.1985168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001016093956422,1.2206258226399314e-10,0.000101609271951,-0.0002192954561905,0.0,0.0,0.0,-0.0005700633046217,60.0,-0.4045438766479492,-0.0,-7.039460681035337e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934780,297.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7774963378906,0.0,0.0,9.760641660250258e-06,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.77752685546875,0.0,0.0,1.0278425179421902e-05,297.1734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.777587890625,0.0,0.0,7.591609573864844e-06,297.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77740478515625,0.0,0.0,1.0278425179421902e-05,297.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7782897949219,0.0,0.0,4.8756421165307984e-05,290.6849365234375,294.1499938964844,282.66864013671875,282.3954772949219,283.13262939453125,282.5951538085937,290.1975402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001299974828725,1.5616495596670887e-10,0.0001299973228015,-0.000280563137494,0.0,0.0,0.0,-0.0007293301750905,60.0,-0.526848316192627,-0.0,-1.15223375285467e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934840,297.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7778015136719,0.0,0.0,1.229835925187217e-05,297.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.77783203125,0.0,0.0,1.295076435781084e-05,297.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.77789306640625,0.0,0.0,9.565390428178944e-06,297.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7777099609375,0.0,0.0,1.295076435781084e-05,297.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7785949707031,0.0,0.0,6.143284554127604e-05,290.6855163574219,294.1499938964844,282.68603515625,282.4183654785156,283.1335144042969,282.5979309082031,290.19659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000163796270499,1.96767172000456e-10,0.0001637960813241,-0.0003535083087626,0.0,0.0,0.0,-0.00091895298101,60.0,-0.6718027591705322,-0.0,-1.8292718451107246e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934900,297.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7783203125,0.0,0.0,1.5221016838040669e-05,297.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7783508300781,0.0,0.0,1.602846350579057e-05,297.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7784118652344,0.0,0.0,1.1838567843369674e-05,297.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7781982421875,0.0,0.0,1.602846350579057e-05,297.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7791442871094,0.0,0.0,7.603211997775361e-05,290.6863708496094,294.1499938964844,282.70440673828125,282.4423217773437,283.1347351074219,282.60162353515625,290.1956787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002027220325544,2.4352839189667463e-10,0.0002027217851718,-0.0004375185526441,0.0,0.0,0.0,-0.0011373399756848,60.0,-0.8404565453529358,-0.0,-2.802019949399437e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934960,297.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7790222167969,0.0,0.0,1.859145595517475e-05,297.140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.779052734375,0.0,0.0,1.9577697457862087e-05,297.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.77911376953125,0.0,0.0,1.4460020793194415e-05,297.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7789001464844,0.0,0.0,1.9577697457862087e-05,297.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7798767089844,0.0,0.0,9.286816202802584e-05,290.6874084472656,294.1499938964844,282.7236633300781,282.46734619140625,283.13623046875,282.60614013671875,290.1947937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002476116060279,2.9745383933743597e-10,0.0002476113149896,-0.0005344000528566,0.0,0.0,0.0,-0.0013891861308366,60.0,-1.036966323852539,-0.0,-4.180331192316089e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935020,297.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.77996826171875,0.0,0.0,2.240852700197138e-05,297.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.77996826171875,0.0,0.0,2.359725840506144e-05,297.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7800598144531,0.0,0.0,1.7428854334866628e-05,297.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77984619140625,0.0,0.0,2.359725840506144e-05,297.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7808532714844,0.0,0.0,0.0001119352236855,290.6885681152344,294.1499938964844,282.7438049316406,282.49334716796875,283.13787841796875,282.6111145019531,290.19390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002984497405122,3.5852532054292396e-10,0.0002984493912663,-0.0006441198056563,0.0,0.0,0.0,-0.0016744061140343,60.0,-1.2620128393173218,-0.0,-6.073101577186435e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935080,297.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7810974121094,0.0,0.0,2.6687133868108504e-05,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7811279296875,0.0,0.0,2.810283694998361e-05,297.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7811889648437,0.0,0.0,2.07566590688657e-05,297.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7809753417969,0.0,0.0,2.8102835130994208e-05,297.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.78204345703125,0.0,0.0,0.0001333077379968,290.6897277832031,294.1499938964844,282.7647399902344,282.520263671875,283.13946533203125,282.6159973144531,290.1930847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003554348077159,4.2698106161864757e-10,0.0003554344002623,-0.0007671060739085,0.0,0.0,0.0,-0.0019941127393394,60.0,-1.5124443769454956,-0.0,-8.613660895662179e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935140,297.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7825012207031,0.0,0.0,3.148863106616773e-05,297.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.78253173828125,0.0,0.0,3.315904177725315e-05,297.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7826232910156,0.0,0.0,2.449115527269896e-05,297.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7823486328125,0.0,0.0,3.315904177725315e-05,297.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.78350830078125,0.0,0.0,0.0001572922046761,290.69061279296875,294.1499938964844,282.7864074707031,282.5480651855469,283.14068603515625,282.6199951171875,290.1922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004168235755059,5.012382731095496e-10,0.0004168230807408,-0.0009009407949633,0.0,0.0,0.0,-0.0023388601839542,60.0,-1.7927215099334717,-0.0,-1.1991994064430857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935200,297.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7840576171875,0.0,0.0,3.651976294349879e-05,297.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7840576171875,0.0,0.0,3.845707033178769e-05,297.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7841491699219,0.0,0.0,2.8404259865055792e-05,297.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7839050292969,0.0,0.0,3.845706669380888e-05,297.4197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78515625,0.0,0.0,0.0001824237697292,290.6911315917969,294.1499938964844,282.808837890625,282.57666015625,283.1412658691406,282.62286376953125,290.1914367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004844758368562,5.823798665538501e-10,0.0004844752547796,-0.0010466109961271,0.0,0.0,0.0,-0.0027183310594409,60.0,-2.0974364280700684,-0.0,-1.6130202951103456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935260,297.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78564453125,0.0,0.0,4.1808914829744026e-05,297.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7856750488281,0.0,0.0,4.402680133352988e-05,297.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7857666015625,0.0,0.0,3.251804446335882e-05,297.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7854919433594,0.0,0.0,4.402680133352988e-05,297.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7868347167969,0.0,0.0,0.0002088441688101,290.6909484863281,294.1499938964844,282.8319091796875,282.6060485839844,283.1408996582031,282.6244506835937,290.1906433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005568367196246,6.689238607471282e-10,0.0005568360793404,-0.0012017755070701,0.0,0.0,0.0,-0.0031240538228303,60.0,-2.4293010234832764,-0.0,-2.1140813544207052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935320,297.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7870788574219,0.0,0.0,4.225037264404818e-05,297.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.787109375,0.0,0.0,4.449167681741528e-05,297.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7872009277344,0.0,0.0,3.286140054115094e-05,297.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7868957519531,0.0,0.0,4.449167681741528e-05,297.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.788330078125,0.0,0.0,0.0002110493514919,290.6902160644531,294.1499938964844,282.8555908203125,282.6361083984375,283.1396789550781,282.6258850097656,290.1898803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000662820530124,7.762509524056324e-10,0.0006628197152167,-0.0013779562432318,0.0,0.0,0.0,-0.0037056091241538,60.0,-2.801783800125122,-0.0,-2.1589618981465722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935380,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7872619628906,0.0,0.0,4.502752562984824e-05,297.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7872619628906,0.0,0.0,4.7416153392987326e-05,297.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7873840332031,0.0,0.0,3.502140680211596e-05,297.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7870788574219,0.0,0.0,4.7416153392987326e-05,297.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78857421875,0.0,0.0,0.0002249217941425,290.6904296875,294.1499938964844,282.8798522949219,282.6668395996094,283.1405639648437,282.63702392578125,290.1891174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007577133364975,8.78681905014389e-10,0.0007577124633826,-0.001552355592139,0.0,0.0,0.0,-0.0042304461821913,60.0,-3.2180593013763428,-0.0,-2.4521105146391164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935440,297.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7873840332031,0.0,0.0,9.002542356029153e-05,297.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7873840332031,0.0,0.0,9.480110020376742e-05,297.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7875061035156,0.0,0.0,7.00197706464678e-05,297.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7872009277344,0.0,0.0,9.480110020376742e-05,297.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7887268066406,0.0,0.0,0.0004496955662034,290.6895446777344,294.1499938964844,282.9046325683594,282.6981811523437,283.1388244628906,282.638916015625,290.1883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008378583588637,9.744320905724635e-10,0.0008378574275411,-0.0017239387379959,0.0,0.0,0.0,-0.0047006718814373,60.0,-3.67940354347229,-0.0,-9.801988198887557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935500,297.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7870178222656,0.0,0.0,8.963911386672407e-05,297.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7870178222656,0.0,0.0,9.439430141355842e-05,297.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78717041015625,0.0,0.0,6.97193099767901e-05,297.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7868347167969,0.0,0.0,9.439430141355842e-05,297.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78839111328125,0.0,0.0,0.0004477658949326,290.6884460449219,294.1499938964844,282.9299011230469,282.73004150390625,283.13702392578125,282.6412048339844,290.1875915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009613680886104,1.0921986648426696e-09,0.0009613669826649,-0.0019100386416539,0.0,0.0,0.0,-0.0053746178746223,60.0,-4.187695026397705,-0.0,-9.71804610117033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935560,297.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.786376953125,0.0,0.0,9.004665480460972e-05,297.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.786376953125,0.0,0.0,9.482346649747342e-05,297.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7864990234375,0.0,0.0,7.0036287070252e-05,297.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7861633300781,0.0,0.0,9.482346649747342e-05,297.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7877502441406,0.0,0.0,0.0004498016496654,290.6875,294.1499938964844,282.9555969238281,282.76239013671875,283.13525390625,282.6438293457031,290.18682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008638491854,1.163923513125553e-09,0.0010008626850321,-0.0020591078791767,0.0,0.0,0.0,-0.0056058280169963,60.0,-4.745805740356445,-0.0,-9.806612411011885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935620,297.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.78533935546875,0.0,0.0,9.002951992442831e-05,297.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.78533935546875,0.0,0.0,9.480542212259024e-05,297.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.78546142578125,0.0,0.0,7.002295751590282e-05,297.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7851257324219,0.0,0.0,9.480542212259024e-05,297.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7867431640625,0.0,0.0,0.0004497160553,290.6863708496094,294.1499938964844,282.981689453125,282.7951965332031,283.1336364746094,282.64697265625,290.1860656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001159991021268,1.3021375089294907e-09,0.0011599896242842,-0.0022633464541286,0.0,0.0,0.0,-0.0064682788215577,60.0,-5.194795608520508,-0.0,-9.802879930020937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935680,297.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7841796875,0.0,0.0,9.015585237648338e-05,297.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7841796875,0.0,0.0,9.493845573160796e-05,297.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7843322753906,0.0,0.0,7.012121204752475e-05,297.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7839660644531,0.0,0.0,9.493844845565036e-05,297.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7856140136719,0.0,0.0,0.0004503471136558,290.6849060058594,294.1499938964844,283.0080871582031,282.8283386230469,283.1323547363281,282.6508483886719,290.185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009217943879775,1.2195953136284743e-09,0.0009217931656166,-0.002284538000822,0.0,0.0,0.0,-0.0052335946820676,60.0,-5.138949871063232,-0.0,-9.830409197775225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935740,297.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7827453613281,0.0,0.0,9.008256893139333e-05,297.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.78277587890625,0.0,0.0,9.486127964919432e-05,297.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.78289794921875,0.0,0.0,7.006421947153285e-05,297.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7825622558594,0.0,0.0,9.486127964919432e-05,297.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7841796875,0.0,0.0,0.0004499810456763,290.683349609375,294.1499938964844,283.0348205566406,282.86181640625,283.1311950683594,282.6551513671875,290.1845397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012349464232102,1.442726826894613e-09,0.001234944909811,-0.0025579999200999,0.0,0.0,0.0,-0.0069087147712707,60.0,-5.497653484344482,-0.0,-9.814434065447133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935800,297.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.78057861328125,0.0,0.0,9.014017996378244e-05,297.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.78057861328125,0.0,0.0,9.4921953859739e-05,297.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7807006835937,0.0,0.0,7.010902481852099e-05,297.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7803649902344,0.0,0.0,9.49219465837814e-05,297.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.781982421875,0.0,0.0,0.0004502688243519,290.6806030273437,294.1499938964844,283.061767578125,282.8955383300781,283.1303405761719,282.6600952148437,290.1837463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011892690090462,1.4681336146793456e-09,0.001189267495647,-0.002670471323654,0.0,0.0,0.0,-0.006690617185086,60.0,-5.77168607711792,-0.0,-9.826990776673485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935860,297.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7788391113281,0.0,0.0,9.017880074679852e-05,297.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7788391113281,0.0,0.0,9.496261918684468e-05,297.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7789611816406,0.0,0.0,7.013906724750996e-05,297.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.77862548828125,0.0,0.0,9.496261918684468e-05,297.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7802124023437,0.0,0.0,0.000450461753644,290.6786193847656,294.1499938964844,283.08892822265625,282.92950439453125,283.12994384765625,282.6659240722656,290.18292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012010647915303,1.5276488962712163e-09,0.0012010632781311,-0.0028151404112577,0.0,0.0,0.0,-0.0067768613807857,60.0,-5.759122371673584,-0.0,-9.835412839720449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
