time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11935920,297.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.77703857421875,0.0,0.0,9.02241881703958e-05,297.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.77703857421875,0.0,0.0,9.501041495241223e-05,297.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.77716064453125,0.0,0.0,7.017436291789636e-05,297.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7768249511719,0.0,0.0,9.501041495241223e-05,297.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7784118652344,0.0,0.0,0.0004506884724833,290.6764831542969,294.1499938964844,283.1162109375,282.9635925292969,283.1296691894531,282.67254638671875,290.18212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012016692198812,1.584308573221449e-09,0.0012016677064821,-0.0029634938109666,0.0,0.0,0.0,-0.006805557757616,60.0,-5.806205749511719,-0.0,-9.845314252743265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935980,297.1215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7752380371094,0.0,0.0,9.02737519936636e-05,297.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7752380371094,0.0,0.0,9.50626053963788e-05,297.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.775390625,0.0,0.0,7.02129109413363e-05,297.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7750549316406,0.0,0.0,9.506259812042116e-05,297.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.776611328125,0.0,0.0,0.0004509360296651,290.6743469238281,294.1499938964844,283.14361572265625,282.9977722167969,283.1297607421875,282.6803283691406,290.1812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001202329294756,1.6461815244284141e-09,0.0012023275485262,-0.003125496674329,0.0,0.0,0.0,-0.0068368939682841,60.0,-5.810964107513428,-0.0,-9.856132976437949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936040,297.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7734375,0.0,0.0,9.032738307723776e-05,297.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7734375,0.0,0.0,9.511908137938008e-05,297.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7735595703125,0.0,0.0,7.025462400633842e-05,297.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7732238769531,0.0,0.0,9.511908137938008e-05,297.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7748107910156,0.0,0.0,0.0004512039304245,290.6722106933594,294.1499938964844,283.17108154296875,283.0320129394531,283.1300964355469,282.68896484375,290.1803894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012030435027554,1.7131387419766495e-09,0.0012030417565256,-0.0033008113969117,0.0,0.0,0.0,-0.0068708048202097,60.0,-5.80300760269165,-0.0,-9.867846983979689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936100,297.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7716369628906,0.0,0.0,9.038764983415604e-05,297.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7716369628906,0.0,0.0,9.51825495576486e-05,297.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7717590332031,0.0,0.0,7.03015030012466e-05,297.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7714233398437,0.0,0.0,9.518254228169098e-05,297.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7729797363281,0.0,0.0,0.0004515049804467,290.6700744628906,294.1499938964844,283.1985168457031,283.0661926269531,283.1307678222656,282.6989440917969,290.17950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012038460699841,1.788379000444706e-09,0.0012038443237543,-0.0034978133626282,0.0,0.0,0.0,-0.0069089112803339,60.0,-5.786762237548828,-0.0,-9.881018314672477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936160,297.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7698059082031,0.0,0.0,9.04539119801484e-05,297.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7698059082031,0.0,0.0,9.525232599116862e-05,297.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7699584960937,0.0,0.0,7.035303860902786e-05,297.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7696228027344,0.0,0.0,9.5252318715211e-05,297.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7711486816406,0.0,0.0,0.0004518359783105,290.6679382324219,294.1499938964844,283.2259521484375,283.100341796875,283.1316833496094,282.71002197265625,290.1785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012047284981235,1.8711057148124155e-09,0.0012047266354784,-0.0037144171074032,0.0,0.0,0.0,-0.0069508091546595,60.0,-5.768853664398193,-0.0,-9.895510544311037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936220,297.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7679748535156,0.0,0.0,9.05279812286608e-05,297.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7680053710937,0.0,0.0,9.533032425679266e-05,297.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.76812744140625,0.0,0.0,7.041064964141697e-05,297.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7677917480469,0.0,0.0,9.533032425679266e-05,297.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7693176269531,0.0,0.0,0.0004522059753071,290.665771484375,294.1499938964844,283.2532958984375,283.13433837890625,283.13287353515625,282.72265625,290.1776428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012057148851454,1.963579299157913e-09,0.0012057129060849,-0.0039565400220453,0.0,0.0,0.0,-0.0069976430386304,60.0,-5.75040864944458,-0.0,-9.911722997912876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936280,297.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76617431640625,0.0,0.0,9.060983575182036e-05,297.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.76617431640625,0.0,0.0,9.541651525069028e-05,297.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76629638671875,0.0,0.0,7.047430699458346e-05,297.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7659606933594,0.0,0.0,9.541651525069028e-05,297.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7674865722656,0.0,0.0,0.0004526148259174,290.66363525390625,294.1499938964844,283.2804870605469,283.16815185546875,283.13433837890625,282.73663330078125,290.1766967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001206804998219,2.0657664467904624e-09,0.0012068029027432,-0.004224095493555,0.0,0.0,0.0,-0.0070493970997631,60.0,-5.732062816619873,-0.0,-9.92965283330705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936340,297.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7643127441406,0.0,0.0,9.070119995158166e-05,297.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76434326171875,0.0,0.0,9.551273251418024e-05,297.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.76446533203125,0.0,0.0,7.05453785485588e-05,297.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7641296386719,0.0,0.0,9.551273251418024e-05,297.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7656555175781,0.0,0.0,0.0004530712321866,290.6614685058594,294.1499938964844,283.3075256347656,283.20172119140625,283.1361389160156,282.7528381347656,290.1756896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012080217711627,2.179839420080043e-09,0.0012080196756869,-0.0045227697119116,0.0,0.0,0.0,-0.0071071707643568,60.0,-5.714176177978516,-0.0,-9.949688006827273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936400,297.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7624816894531,0.0,0.0,9.079919254872948e-05,297.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7624816894531,0.0,0.0,9.56159201450646e-05,297.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7626037597656,0.0,0.0,7.062158692860976e-05,297.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7622985839844,0.0,0.0,9.56159201450646e-05,297.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7637939453125,0.0,0.0,0.000453560729511,290.6592712402344,294.1499938964844,283.3343200683594,283.2350158691406,283.13818359375,282.77056884765625,290.1746520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012093267869204,2.302177781743353e-09,0.0012093244586139,-0.0048430846072733,0.0,0.0,0.0,-0.0071691302582621,60.0,-5.696718692779541,-0.0,-9.971197556524205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936460,297.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7606506347656,0.0,0.0,9.090604726225138e-05,297.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7606506347656,0.0,0.0,9.572844282956794e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7607727050781,0.0,0.0,7.070470019243658e-05,297.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.76043701171875,0.0,0.0,9.572844282956794e-05,297.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7619323730469,0.0,0.0,0.0004540944937616,290.6571044921875,294.1499938964844,283.36083984375,283.2679138183594,283.1405029296875,282.790283203125,290.1736145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012107498478144,2.4355868433190153e-09,0.0012107474030926,-0.0051923831924796,0.0,0.0,0.0,-0.0072366967797279,60.0,-5.679848670959473,-0.0,-9.994679572855605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936520,297.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7587890625,0.0,0.0,9.102072363020852e-05,297.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7587890625,0.0,0.0,9.584920189809054e-05,297.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7589111328125,0.0,0.0,7.079388888087124e-05,297.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.75860595703125,0.0,0.0,9.584920189809054e-05,297.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7601013183594,0.0,0.0,0.0004546673153527,290.6549072265625,294.1499938964844,283.38702392578125,283.3004150390625,283.1430053710937,282.8117370605469,290.17254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012122771004214,2.578755875504157e-09,0.0012122745392844,-0.0055672340095043,0.0,0.0,0.0,-0.0073092067614197,60.0,-5.663574695587158,-0.0,-1.0019910234859709e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936580,297.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7569274902344,0.0,0.0,9.114346175920218e-05,297.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7569274902344,0.0,0.0,9.59784520091489e-05,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7570495605469,0.0,0.0,7.088935672072694e-05,297.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7567443847656,0.0,0.0,9.59784520091489e-05,297.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7582092285156,0.0,0.0,0.0004552804166451,290.6527099609375,294.1499938964844,283.4128723144531,283.3324584960937,283.1458740234375,282.8359375,290.1714172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012139118043705,2.731996406879489e-09,0.0012139090104028,-0.0059684514999389,0.0,0.0,0.0,-0.0073868171311914,60.0,-5.648158550262451,-0.0,-1.004695135975453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936640,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75506591796875,0.0,0.0,9.127136581810193e-05,297.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.75506591796875,0.0,0.0,9.611314453650266e-05,297.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75518798828125,0.0,0.0,7.098883361322805e-05,297.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7548828125,0.0,0.0,9.611313726054505e-05,297.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75634765625,0.0,0.0,0.0004559193330351,290.6505126953125,294.1499938964844,283.43829345703125,283.3639831542969,283.1489562988281,282.8619079589844,290.1702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012156151933595,2.891686445849473e-09,0.0012156122829765,-0.0063865524716675,0.0,0.0,0.0,-0.0074676941148936,60.0,-5.633268356323242,-0.0,-1.0075169143419772e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936700,297.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.753173828125,0.0,0.0,9.140533802565189e-05,297.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7532043457031,0.0,0.0,9.625421807868406e-05,297.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7532958984375,0.0,0.0,7.109303987817839e-05,297.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75299072265625,0.0,0.0,9.625421807868406e-05,297.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.75445556640625,0.0,0.0,0.0004565885465126,290.6483154296875,294.1499938964844,283.4632263183594,283.3948974609375,283.1522827148437,282.8901062011719,290.16912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012173993745818,3.0589499822042403e-09,0.0012173963477835,-0.0068244794383645,0.0,0.0,0.0,-0.0075524067506194,60.0,-5.61905574798584,-0.0,-1.0104767511620596e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936760,297.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7513122558594,0.0,0.0,9.154361760010944e-05,297.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7513122558594,0.0,0.0,9.639983181841671e-05,297.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7514343261719,0.0,0.0,7.120058580767363e-05,297.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7511291503906,0.0,0.0,9.639983181841671e-05,297.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7525634765625,0.0,0.0,0.0004572792677208,290.6461181640625,294.1499938964844,283.4876708984375,283.4251708984375,283.15582275390625,282.9203186035156,290.1679382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192410649731,3.2315927711579207e-09,0.0012192378053441,-0.0072764856740832,0.0,0.0,0.0,-0.0076398435048758,60.0,-5.605465888977051,-0.0,-1.0135362771279689e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936820,297.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7494201660156,0.0,0.0,9.168521501123904e-05,297.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7494201660156,0.0,0.0,9.65489452937618e-05,297.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7495422363281,0.0,0.0,7.131072197807953e-05,297.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7492370605469,0.0,0.0,9.65489452937618e-05,297.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.75067138671875,0.0,0.0,0.0004579866072162,290.6438903808594,294.1499938964844,283.5115661621094,283.45477294921875,283.1596069335937,282.9524841308594,290.1667175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211268767714,3.408381799019366e-09,0.0012211235007271,-0.0077393422834575,0.0,0.0,0.0,-0.0077293803915381,60.0,-5.59251070022583,-0.0,-1.016674104903359e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936880,297.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7475280761719,0.0,0.0,9.182868234347552e-05,297.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7475280761719,0.0,0.0,9.67000232776627e-05,297.1303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7476501464844,0.0,0.0,7.142230606405064e-05,297.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7473449707031,0.0,0.0,9.67000232776627e-05,297.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.748779296875,0.0,0.0,0.0004587032599374,290.64166259765625,294.1499938964844,283.53485107421875,283.4836120605469,283.1636047363281,282.9861145019531,290.1654663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012230377178639,3.5875036275001552e-09,0.0012230341089889,-0.0082083027809858,0.0,0.0,0.0,-0.0078200995922088,60.0,-5.580045700073242,-0.0,-1.0198582600651208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936940,297.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7456359863281,0.0,0.0,9.197295003104956e-05,297.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7456359863281,0.0,0.0,9.685194527264684e-05,297.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7457580566406,0.0,0.0,7.153451588237658e-05,297.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7454528808594,0.0,0.0,9.685193799668924e-05,297.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7468566894531,0.0,0.0,0.0004594238998834,290.6394348144531,294.1499938964844,283.5574645996094,283.5116271972656,283.1678161621094,283.0215759277344,290.1642150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012249590363353,3.767620437855612e-09,0.001224955311045,-0.0086798621341586,0.0,0.0,0.0,-0.0079113217070698,60.0,-5.56823205947876,-0.0,-1.0230651525944269e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937000,297.04986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74371337890625,0.0,0.0,9.211667202180251e-05,297.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.74371337890625,0.0,0.0,9.700329246697947e-05,297.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74383544921875,0.0,0.0,7.164629641920328e-05,297.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7435302734375,0.0,0.0,9.700329246697947e-05,297.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7449645996094,0.0,0.0,0.0004601418040692,290.63720703125,294.1499938964844,283.57940673828125,283.5387878417969,283.1722412109375,283.05810546875,290.16290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012268732534721,3.9470622326120974e-09,0.0012268692953512,-0.0091496482491493,0.0,0.0,0.0,-0.008002202026546,60.0,-5.556854248046875,-0.0,-1.0262650107506489e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937060,297.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7418212890625,0.0,0.0,9.225838584825397e-05,297.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7418212890625,0.0,0.0,9.715252235764638e-05,297.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7419128417969,0.0,0.0,7.175651990110055e-05,297.0482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7416381835937,0.0,0.0,9.715251508168876e-05,297.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7430419921875,0.0,0.0,0.0004608496965374,290.63494873046875,294.1499938964844,283.6005859375,283.56500244140625,283.1768493652344,283.0957336425781,290.1615905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012287605786696,4.123991370619251e-09,0.0012287565041333,-0.0096128499135375,0.0,0.0,0.0,-0.0080918101593852,60.0,-5.545969486236572,-0.0,-1.0294249364051212e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937120,297.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7398986816406,0.0,0.0,9.239697828888892e-05,297.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7398986816406,0.0,0.0,9.729846351547168e-05,297.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7400207519531,0.0,0.0,7.186431321315467e-05,297.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7397155761719,0.0,0.0,9.729846351547168e-05,297.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7411193847656,0.0,0.0,0.0004615419893525,290.6326904296875,294.1499938964844,283.6210021972656,283.5902404785156,283.1816101074219,283.1339111328125,290.1602478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012306064600124,4.297026734434439e-09,0.0012306021526455,-0.0100658535957336,0.0,0.0,0.0,-0.0081794466823339,60.0,-5.535460472106934,-0.0,-1.0325200605620921e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937180,297.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.73797607421875,0.0,0.0,9.253055031877012e-05,297.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.73797607421875,0.0,0.0,9.743912232806906e-05,297.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.73809814453125,0.0,0.0,7.196819933596998e-05,297.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.73779296875,0.0,0.0,9.743912232806906e-05,297.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7391662597656,0.0,0.0,0.0004622091946657,290.63043212890625,294.1499938964844,283.6405639648437,283.61444091796875,283.18658447265625,283.172607421875,290.1589050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012323854025453,4.463793779052594e-09,0.0012323809787631,-0.0105024389922618,0.0,0.0,0.0,-0.0082639073953032,60.0,-5.5254316329956055,-0.0,-1.0355073953860484e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937240,297.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.73602294921875,0.0,0.0,9.265870903618634e-05,297.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7360534667969,0.0,0.0,9.757408406585456e-05,297.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73614501953125,0.0,0.0,7.20678799552843e-05,297.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7358703613281,0.0,0.0,9.757407678989694e-05,297.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7372436523437,0.0,0.0,0.0004628493916243,290.628173828125,294.1499938964844,283.6592102050781,283.6375732421875,283.1916809082031,283.2113342285156,290.1575012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012340924004092,4.623805338610509e-09,0.0012340877437964,-0.0109213339164853,0.0,0.0,0.0,-0.0083449473604559,60.0,-5.515702724456787,-0.0,-1.0383777748756985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937300,297.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7341003417969,0.0,0.0,9.277864592149854e-05,297.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7341003417969,0.0,0.0,9.770038013812156e-05,297.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7342224121094,0.0,0.0,7.216116500785574e-05,297.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7339172363281,0.0,0.0,9.770037286216392e-05,297.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7352905273437,0.0,0.0,0.0004634484939742,290.6259155273437,294.1499938964844,283.6769714355469,283.6595153808594,283.19696044921875,283.2498474121094,290.1560974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00123568973504,4.773545558833803e-09,0.0012356849620118,-0.0113133350387215,0.0,0.0,0.0,-0.0084207858890295,60.0,-5.506357192993164,-0.0,-1.0410675344019182e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937360,297.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7321472167969,0.0,0.0,9.289089211961254e-05,297.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7321472167969,0.0,0.0,9.781857806956396e-05,297.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7322692871094,0.0,0.0,7.224846922326833e-05,297.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.73199462890625,0.0,0.0,9.781857806956396e-05,297.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7333374023437,0.0,0.0,0.000464009179268,290.6236572265625,294.1499938964844,283.6937255859375,283.6802673339844,283.2023620605469,283.2878723144531,290.1546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012371847406029,4.913687234875397e-09,0.0012371797347441,-0.0116802044212818,0.0,0.0,0.0,-0.0084917629137635,60.0,-5.497271060943604,-0.0,-1.04358804264848e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937420,297.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7301940917969,0.0,0.0,9.2991984274704e-05,297.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.730224609375,0.0,0.0,9.792503260541709e-05,297.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7303161621094,0.0,0.0,7.23270932212472e-05,297.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.73004150390625,0.0,0.0,9.792503260541709e-05,297.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7313842773437,0.0,0.0,0.0004645141598302,290.6213684082031,294.1499938964844,283.7094421386719,283.6997375488281,283.2078857421875,283.3250427246094,290.1532287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012385312002152,5.039903605563722e-09,0.001238526077941,-0.0120106134563684,0.0,0.0,0.0,-0.0085556870326399,60.0,-5.488447189331055,-0.0,-1.0458606425345353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937480,297.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7282409667969,0.0,0.0,9.308266453444958e-05,297.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.728271484375,0.0,0.0,9.802052954910324e-05,297.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7283630371094,0.0,0.0,7.239762635435909e-05,297.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72808837890625,0.0,0.0,9.802052954910324e-05,297.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7294311523437,0.0,0.0,0.0004649671609513,290.6191101074219,294.1499938964844,283.7240905761719,283.7178955078125,283.2135009765625,283.3612976074219,290.1517639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397390091791,5.153126370061045e-09,0.001239733886905,-0.0123070059344172,0.0,0.0,0.0,-0.0086130304262042,60.0,-5.47981595993042,-0.0,-1.0479013923259117e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937540,297.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7262878417969,0.0,0.0,9.31590111576952e-05,297.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.726318359375,0.0,0.0,9.810092888073996e-05,297.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7264099121094,0.0,0.0,7.245700544444844e-05,297.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72613525390625,0.0,0.0,9.810092160478234e-05,297.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7274780273437,0.0,0.0,0.0004653485375456,290.6168212890625,294.1499938964844,283.7376403808594,283.73468017578125,283.21923828125,283.39605712890625,290.1502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012407558970153,5.248444789884843e-09,0.0012407506583258,-0.0125565258786082,0.0,0.0,0.0,-0.0086613055318593,60.0,-5.471416473388672,-0.0,-1.0496209768007249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937600,297.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7243347167969,0.0,0.0,9.322348341811448e-05,297.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7243347167969,0.0,0.0,9.816881356528027e-05,297.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7244567871094,0.0,0.0,7.25071513443254e-05,297.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.72418212890625,0.0,0.0,9.816881356528027e-05,297.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7254943847656,0.0,0.0,0.0004656705714296,290.6145324707031,294.1499938964844,283.75,283.75,283.2250366210937,283.4295959472656,290.1487731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416145764291,5.328934626902537e-09,0.0012416092213243,-0.012767226435244,0.0,0.0,0.0,-0.0087020713835954,60.0,-5.463148593902588,-0.0,-1.0510741788039013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937660,297.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7223815917969,0.0,0.0,9.327870793640614e-05,297.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7223815917969,0.0,0.0,9.822697029449046e-05,297.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7225036621094,0.0,0.0,7.255010132212192e-05,297.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7221984863281,0.0,0.0,9.822696301853284e-05,297.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7235412597656,0.0,0.0,0.0004659464175347,290.6122436523437,294.1499938964844,283.76177978515625,283.76177978515625,283.2308959960937,283.46148681640625,290.1472473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012423499720171,5.397878144464131e-09,0.0012423446169123,-0.0129477009177207,0.0,0.0,0.0,-0.0087369885295629,60.0,-5.454999923706055,-0.0,-1.0523196891654153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937720,297.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72039794921875,0.0,0.0,9.333460184279828e-05,297.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7204284667969,0.0,0.0,9.82858255156316e-05,297.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.72052001953125,0.0,0.0,7.259357516886666e-05,297.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7202453613281,0.0,0.0,9.82858255156316e-05,297.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7215576171875,0.0,0.0,0.0004662256105802,290.6099548339844,294.1499938964844,283.77362060546875,283.77362060546875,283.23681640625,283.4921264648437,290.14569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012430943315848,5.467661878810759e-09,0.0012430888600647,-0.013130372390151,0.0,0.0,0.0,-0.008772331289947,60.0,-5.446877956390381,-0.0,-1.0535811156842101e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937780,297.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.71844482421875,0.0,0.0,9.33907722355798e-05,297.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71844482421875,0.0,0.0,9.83449790510349e-05,297.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7185363769531,0.0,0.0,7.263726729433984e-05,297.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.71826171875,0.0,0.0,9.83449790510349e-05,297.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7195739746094,0.0,0.0,0.0004665062297135,290.607666015625,294.1499938964844,283.7854919433594,283.7854919433594,283.24285888671875,283.5208740234375,290.1441345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012438425328582,5.53779422318712e-09,0.0012438369449228,-0.0133139565587043,0.0,0.0,0.0,-0.0088078510016202,60.0,-5.438742160797119,-0.0,-1.0548496476303629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937840,296.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7164611816406,0.0,0.0,9.344708087155595e-05,297.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7164611816406,0.0,0.0,9.840427082963288e-05,297.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7165832519531,0.0,0.0,7.268105400726199e-05,297.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.71630859375,0.0,0.0,9.840427082963288e-05,297.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.71759033203125,0.0,0.0,0.0004667874600272,290.6053771972656,294.1499938964844,283.79736328125,283.79736328125,283.2489318847656,283.5484924316406,290.142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012445923639461,5.608089992392706e-09,0.0012445867760106,-0.0134979663416743,0.0,0.0,0.0,-0.0088434526696801,60.0,-5.430581092834473,-0.0,-1.056121874398741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937900,296.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7144775390625,0.0,0.0,9.350354957859965e-05,297.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7144775390625,0.0,0.0,9.84637445071712e-05,297.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.714599609375,0.0,0.0,7.272497896337882e-05,297.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7143249511719,0.0,0.0,9.84637372312136e-05,297.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7156066894531,0.0,0.0,0.0004670695634558,290.60308837890625,294.1499938964844,283.80926513671875,283.80926513671875,283.2550964355469,283.5746765136719,290.1409912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012453445233404,5.678597148062181e-09,0.0012453388189896,-0.0136825293302536,0.0,0.0,0.0,-0.0088791623711586,60.0,-5.422384738922119,-0.0,-1.057398719694902e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937960,296.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7124938964844,0.0,0.0,9.356014197692276e-05,297.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7124938964844,0.0,0.0,9.852333460003138e-05,297.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7126159667969,0.0,0.0,7.276899850694463e-05,297.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7123413085937,0.0,0.0,9.852333460003138e-05,297.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.713623046875,0.0,0.0,0.0004673522489611,290.60076904296875,294.1499938964844,283.8211669921875,283.8211669921875,283.2613220214844,283.5997619628906,290.1393737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012460981961339,5.7492504090816965e-09,0.0012460923753678,-0.0138674722984433,0.0,0.0,0.0,-0.0089149456471204,60.0,-5.414159297943115,-0.0,-1.0586789755961945e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938020,296.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71051025390625,0.0,0.0,9.361681441077964e-05,297.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.71051025390625,0.0,0.0,9.858301200438292e-05,297.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71063232421875,0.0,0.0,7.281307625817135e-05,297.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7103576660156,0.0,0.0,9.858301200438292e-05,297.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71160888671875,0.0,0.0,0.0004676353419199,290.5984802246094,294.1499938964844,283.8330993652344,283.8330993652344,283.2676086425781,283.623779296875,290.13775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012468529166653,5.820004922441058e-09,0.0012468470958992,-0.0140526797622442,0.0,0.0,0.0,-0.0089507801458239,60.0,-5.405909061431885,-0.0,-1.059961789451336e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938080,296.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7085266113281,0.0,0.0,9.367352322442456e-05,297.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7085266113281,0.0,0.0,9.864273306448013e-05,297.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7086181640625,0.0,0.0,7.285718311322853e-05,297.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7083435058594,0.0,0.0,9.864272578852253e-05,297.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7096252441406,0.0,0.0,0.0004679186095017,290.59619140625,294.1499938964844,283.8450012207031,283.8450012207031,283.27398681640625,283.6468505859375,290.1361389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001247608102858,5.890806953345873e-09,0.0012476022820919,-0.0142380082979798,0.0,0.0,0.0,-0.0089866379275918,60.0,-5.397639751434326,-0.0,-1.0612463086090429e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938140,296.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7065124511719,0.0,0.0,9.373024658998474e-05,297.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.70654296875,0.0,0.0,9.870246140053496e-05,297.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7066345214844,0.0,0.0,7.290129724424332e-05,297.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70635986328125,0.0,0.0,9.870245412457734e-05,297.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7076110839844,0.0,0.0,0.0004682019352912,290.5938720703125,294.1499938964844,283.8568725585937,283.8568725585937,283.2803955078125,283.66900634765625,290.1344909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483635218814,5.961620974659354e-09,0.0012483575846999,-0.0144233675673604,0.0,0.0,0.0,-0.0090225031599402,60.0,-5.389352798461914,-0.0,-1.0625317514723065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938200,296.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7045288085937,0.0,0.0,9.37869044719264e-05,297.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7045288085937,0.0,0.0,9.876212425297126e-05,297.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7046203613281,0.0,0.0,7.294536771951243e-05,297.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7043762207031,0.0,0.0,9.876212425297126e-05,297.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.70562744140625,0.0,0.0,0.0004684849700424,290.5915832519531,294.1499938964844,283.8687438964844,283.8687438964844,283.2868957519531,283.6903381347656,290.1328430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012491181259974,6.032361721253211e-09,0.0012491120724007,-0.0146085349842906,0.0,0.0,0.0,-0.0090583302080631,60.0,-5.381056785583496,-0.0,-1.063816696955655e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938260,296.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7025146484375,0.0,0.0,9.384351869812237e-05,297.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7025451660156,0.0,0.0,9.882174344966188e-05,297.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.70263671875,0.0,0.0,7.298940181499347e-05,297.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7023620605469,0.0,0.0,9.882174344966188e-05,297.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70361328125,0.0,0.0,0.000468767771963,290.5892639160156,294.1499938964844,283.88055419921875,283.88055419921875,283.29345703125,283.7109069824219,290.1311950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498721480369,6.1030442921605754e-09,0.0012498659780249,-0.0147935478016734,0.0,0.0,0.0,-0.0090941283851861,60.0,-5.372752666473389,-0.0,-1.0651013582219093e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938320,296.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7005310058594,0.0,0.0,9.38999728532508e-05,297.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7005310058594,0.0,0.0,9.888118802336976e-05,297.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7006225585937,0.0,0.0,7.303331221919507e-05,297.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.70037841796875,0.0,0.0,9.888118802336976e-05,297.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7015991210937,0.0,0.0,0.0004690497589763,290.5869445800781,294.1499938964844,283.8923645019531,283.8923645019531,283.3000793457031,283.73077392578125,290.1295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012506239581853,6.173525690655879e-09,0.0012506177881732,-0.0149780325591564,0.0,0.0,0.0,-0.0091298250481486,60.0,-5.364449977874756,-0.0,-1.066383106262947e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
