time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11938380,296.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6985168457031,0.0,0.0,9.39562960411422e-05,297.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6985168457031,0.0,0.0,9.894050162984058e-05,297.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6986083984375,0.0,0.0,7.307712075999007e-05,297.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6983642578125,0.0,0.0,9.894050162984058e-05,297.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6995849609375,0.0,0.0,0.0004693311348091,290.5846252441406,294.1499938964844,283.9040832519531,283.9040832519531,283.3067626953125,283.7499694824219,290.1278381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513741385191,6.243848549303266e-09,0.0012513678520917,-0.0151621000841259,0.0,0.0,0.0,-0.009165440686047,60.0,-5.356149196624756,-0.0,-1.0676627226757773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938440,296.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6965026855469,0.0,0.0,9.401236457051708e-05,297.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6965026855469,0.0,0.0,9.899954602587968e-05,297.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69659423828125,0.0,0.0,7.312072557397187e-05,297.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69635009765625,0.0,0.0,9.899954602587968e-05,297.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.69757080078125,0.0,0.0,0.0004696112009696,290.58233642578125,294.1499938964844,283.915771484375,283.915771484375,283.3134765625,283.7685546875,290.1261291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012521208263933,6.313848555095092e-09,0.0012521145399659,-0.0153453219681978,0.0,0.0,0.0,-0.0092008924111723,60.0,-5.347860813140869,-0.0,-1.068937294235184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938500,296.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6944885253906,0.0,0.0,9.40682366490364e-05,297.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6944885253906,0.0,0.0,9.905838669510558e-05,297.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.694580078125,0.0,0.0,7.316418486880139e-05,297.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6943359375,0.0,0.0,9.905837941914795e-05,297.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.695556640625,0.0,0.0,0.0004698903067037,290.5800170898437,294.1499938964844,283.9273986816406,283.9273986816406,283.3202819824219,283.7865600585937,290.1244201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012528649531304,6.383605199999921e-09,0.0012528585502877,-0.0155279049649834,0.0,0.0,0.0,-0.0092362221330404,60.0,-5.339582920074463,-0.0,-1.0702081709723644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938560,296.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6924743652344,0.0,0.0,9.412377403350548e-05,297.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6924743652344,0.0,0.0,9.911686356645076e-05,297.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69256591796875,0.0,0.0,7.320737495319918e-05,297.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6923217773437,0.0,0.0,9.911686356645076e-05,297.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6935119628906,0.0,0.0,0.0004701676953118,290.57769775390625,294.1499938964844,283.9389343261719,283.9389343261719,283.3271179199219,283.80401611328125,290.1227111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00125360453967,6.452941736512231e-09,0.001253598020412,-0.0157093871384859,0.0,0.0,0.0,-0.0092713385820388,60.0,-5.331325054168701,-0.0,-1.0714720843907345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938620,296.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6904602050781,0.0,0.0,9.417896944796668e-05,297.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6904602050781,0.0,0.0,9.917499119183049e-05,297.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6905517578125,0.0,0.0,7.325030310312286e-05,297.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6903076171875,0.0,0.0,9.917498391587289e-05,297.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6914978027344,0.0,0.0,0.0004704434250015,290.57537841796875,294.1499938964844,283.95037841796875,283.95037841796875,283.33404541015625,283.8209533691406,290.1210021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001254339586012,6.521853279650713e-09,0.001254333066754,-0.0158897545188665,0.0,0.0,0.0,-0.0093062389642,60.0,-5.323092460632324,-0.0,-1.072729034490294e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938680,296.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6884155273437,0.0,0.0,9.423374285688624e-05,297.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6884460449219,0.0,0.0,9.923266770783812e-05,297.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.68853759765625,0.0,0.0,7.32929038349539e-05,297.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68829345703125,0.0,0.0,9.923266770783812e-05,297.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6894836425781,0.0,0.0,0.0004707170301117,290.57305908203125,294.1499938964844,283.9617614746094,283.9617614746094,283.34100341796875,283.8374938964844,290.1192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550690444186,6.590237244807895e-09,0.0012550625251606,-0.0160687398165464,0.0,0.0,0.0,-0.0093408729881048,60.0,-5.314890384674072,-0.0,-1.0739771028056569e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938740,296.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6864013671875,0.0,0.0,9.428813791600989e-05,297.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6864013671875,0.0,0.0,9.928995132213458e-05,297.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6864929199219,0.0,0.0,7.333521352848038e-05,297.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6862487792969,0.0,0.0,9.928994404617696e-05,297.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6874389648437,0.0,0.0,0.0004709887434728,290.5707397460937,294.1499938964844,283.9730529785156,283.9730529785156,283.3479919433594,283.853515625,290.1175231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012557934969663,6.6581504754026355e-09,0.001255786861293,-0.0162464920431375,0.0,0.0,0.0,-0.0093752685934305,60.0,-5.306721210479736,-0.0,-1.0752172840966524e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938800,296.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.68438720703125,0.0,0.0,9.434198727831244e-05,297.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.68438720703125,0.0,0.0,9.934666013577952e-05,297.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6844787597656,0.0,0.0,7.337710121646523e-05,297.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6842346191406,0.0,0.0,9.934665285982192e-05,297.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6853942871094,0.0,0.0,0.0004712577501777,290.56842041015625,294.1499938964844,283.98419189453125,283.98419189453125,283.3550720214844,283.8691711425781,290.11578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012565107317641,6.725386025863145e-09,0.0012565039796754,-0.0164224691689014,0.0,0.0,0.0,-0.0094093205407261,60.0,-5.298592567443848,-0.0,-1.076445741432508e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938860,296.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6823425292969,0.0,0.0,9.43953637033701e-05,297.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6823425292969,0.0,0.0,9.940285963239148e-05,297.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68243408203125,0.0,0.0,7.341861055465415e-05,297.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68218994140625,0.0,0.0,9.940285963239148e-05,297.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6833801269531,0.0,0.0,0.0004715243703685,290.56610107421875,294.1499938964844,283.9952697753906,283.9952697753906,283.3621826171875,283.8843994140625,290.1140441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012572215637192,6.792022944068776e-09,0.0012572146952152,-0.0165968779474496,0.0,0.0,0.0,-0.0094430698081851,60.0,-5.290507793426514,-0.0,-1.0776640380072425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938920,296.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6802978515625,0.0,0.0,9.444809256820008e-05,297.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6803283691406,0.0,0.0,9.945838974090292e-05,297.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.680419921875,0.0,0.0,7.34596251277253e-05,297.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68017578125,0.0,0.0,9.945838974090292e-05,297.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68133544921875,0.0,0.0,0.0004717877309303,290.56378173828125,294.1499938964844,284.0061950683594,284.0061950683594,283.36932373046875,283.8992614746094,290.1123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012579237809404,6.8578542844477405e-09,0.0012579169124364,-0.0167691763490438,0.0,0.0,0.0,-0.0094764102250337,60.0,-5.282474517822266,-0.0,-1.0788681947815348e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938980,296.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67828369140625,0.0,0.0,9.450029028812423e-05,297.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.67828369140625,0.0,0.0,9.951335232472049e-05,297.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6783752441406,0.0,0.0,7.350021769525483e-05,297.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6781311035156,0.0,0.0,9.951335232472049e-05,297.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6792907714844,0.0,0.0,0.0004720484721474,290.5614624023437,294.1499938964844,284.0169982910156,284.0169982910156,283.37652587890625,283.91375732421875,290.11053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012586188968271,6.923019935101138e-09,0.0012586120283231,-0.0169397313147783,0.0,0.0,0.0,-0.0095094144344329,60.0,-5.274492740631104,-0.0,-1.0800609118177817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939040,296.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6762390136719,0.0,0.0,9.455173130845652e-05,297.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6762390136719,0.0,0.0,9.956752910511568e-05,297.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67633056640625,0.0,0.0,7.354023546213284e-05,297.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.67608642578125,0.0,0.0,9.956752182915808e-05,297.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67724609375,0.0,0.0,0.0004723054589703,290.55914306640625,294.1499938964844,284.02764892578125,284.02764892578125,283.3837585449219,283.92791748046875,290.1087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259304000996,6.987250333878592e-09,0.0012592970160767,-0.0171078369021415,0.0,0.0,0.0,-0.0095419446006417,60.0,-5.266570568084717,-0.0,-1.0812370732082854e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939100,296.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6741943359375,0.0,0.0,9.460250294068828e-05,297.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6741943359375,0.0,0.0,9.96209928416647e-05,297.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6742858886719,0.0,0.0,7.357972208410501e-05,296.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6740417480469,0.0,0.0,9.96209928416647e-05,297.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6752014160156,0.0,0.0,0.0004725590697489,290.5567932128906,294.1499938964844,284.03814697265625,284.03814697265625,283.3910522460937,283.9417419433594,290.10699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599802576005,7.050638739514171e-09,0.0012599731562659,-0.0172737371176481,0.0,0.0,0.0,-0.0095740482211112,60.0,-5.258715629577637,-0.0,-1.0823985263641589e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939160,296.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6721496582031,0.0,0.0,9.465248149354012e-05,297.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6721496582031,0.0,0.0,9.967361984308808e-05,297.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6722412109375,0.0,0.0,7.361859024967998e-05,296.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6719970703125,0.0,0.0,9.967361984308808e-05,297.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6731262207031,0.0,0.0,0.0004728087224066,290.5544738769531,294.1499938964844,284.04852294921875,284.04852294921875,283.3983764648437,283.9552307128906,290.1051940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012606458039954,7.113034605765732e-09,0.0012606387026607,-0.0174370408058166,0.0,0.0,0.0,-0.0096056498587131,60.0,-5.2509307861328125,-0.0,-1.0835423580601856e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939220,296.9504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.67010498046875,0.0,0.0,9.4701666967012e-05,297.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67010498046875,0.0,0.0,9.972541010938583e-05,297.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6701965332031,0.0,0.0,7.365684723481536e-05,296.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6699523925781,0.0,0.0,9.972541010938583e-05,297.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67108154296875,0.0,0.0,0.0004730543878395,290.5521545410156,294.1499938964844,284.0587158203125,284.0587158203125,283.4057312011719,283.96844482421875,290.1034240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261300756596,7.174439708990121e-09,0.0012612936552613,-0.017597746104002,0.0,0.0,0.0,-0.0096367495134472,60.0,-5.24321985244751,-0.0,-1.0846686393506388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939280,296.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6680603027344,0.0,0.0,9.474991384195164e-05,297.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6680603027344,0.0,0.0,9.97762253973633e-05,297.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66815185546875,0.0,0.0,7.369437662418932e-05,296.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6679077148437,0.0,0.0,9.977621812140568e-05,297.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6690368652344,0.0,0.0,0.0004732954257633,290.5498352050781,294.1499938964844,284.0687255859375,284.0687255859375,283.4131164550781,283.9813537597656,290.10162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012619434855878,7.234681742573912e-09,0.0012619361514225,-0.0177554078400135,0.0,0.0,0.0,-0.0096672596409916,60.0,-5.235591888427734,-0.0,-1.085774172793208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939340,296.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6659851074219,0.0,0.0,9.47974040172994e-05,297.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.666015625,0.0,0.0,9.98262330540456e-05,297.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6661071777344,0.0,0.0,7.373130938503891e-05,296.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6658630371094,0.0,0.0,9.982622577808796e-05,297.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6669616699219,0.0,0.0,0.0004735326219815,290.5474853515625,294.1499938964844,284.0785827636719,284.0785827636719,283.4205322265625,283.99395751953125,290.099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625758536159,7.293970760713364e-09,0.0012625685194507,-0.0179105754941701,0.0,0.0,0.0,-0.0096972873434424,60.0,-5.228043079376221,-0.0,-1.0868627242643925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939400,296.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6639404296875,0.0,0.0,9.484374459134416e-05,297.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6639404296875,0.0,0.0,9.98750256258063e-05,297.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6640319824219,0.0,0.0,7.376735447905958e-05,296.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.663818359375,0.0,0.0,9.98750256258063e-05,297.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6649169921875,0.0,0.0,0.0004737640847451,290.545166015625,294.1499938964844,284.0882263183594,284.0882263183594,283.427978515625,284.00634765625,290.0980529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001263192971237,7.3518227061697425e-09,0.0012631856370717,-0.0180619806051254,0.0,0.0,0.0,-0.0097265867516398,60.0,-5.220577239990234,-0.0,-1.0879254119799953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939460,296.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6618957519531,0.0,0.0,9.488929936196656e-05,297.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6618957519531,0.0,0.0,9.99229960143566e-05,297.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6619873046875,0.0,0.0,7.380278111668304e-05,296.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6617431640625,0.0,0.0,9.99229960143566e-05,297.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.662841796875,0.0,0.0,0.0004739916475955,290.5428466796875,294.1499938964844,284.0976867675781,284.0976867675781,283.4354553222656,284.01837158203125,290.09625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001263799611479,7.408698987632078e-09,0.0012637922773137,-0.0182108301669359,0.0,0.0,0.0,-0.0097553925588727,60.0,-5.213231086730957,-0.0,-1.088970691398572e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939520,296.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6598205566406,0.0,0.0,9.493372635915875e-05,297.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6598205566406,0.0,0.0,9.996978769777344e-05,297.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.659912109375,0.0,0.0,7.383734191535041e-05,296.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6596984863281,0.0,0.0,9.996978769777344e-05,297.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6607971191406,0.0,0.0,0.0004742135934066,290.5404968261719,294.1499938964844,284.1069641113281,284.1069641113281,283.4429626464844,284.0301818847656,290.0944519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012643914669752,7.464174167637339e-09,0.0012643840163946,-0.0183560103178024,0.0,0.0,0.0,-0.0097834886983037,60.0,-5.205965042114258,-0.0,-1.0899907465500293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939580,296.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.65777587890625,0.0,0.0,9.497712744632736e-05,297.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65777587890625,0.0,0.0,0.0001000154879875,297.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6578674316406,0.0,0.0,7.38710950827226e-05,296.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6576232910156,0.0,0.0,0.0001000154879875,297.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6587219238281,0.0,0.0,0.0004744303878396,290.5381774902344,294.1499938964844,284.1159973144531,284.1159973144531,283.4504699707031,284.0416564941406,290.0926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012649693526327,7.518354827595886e-09,0.0012649619020521,-0.0184978023171424,0.0,0.0,0.0,-0.0098109282553195,60.0,-5.198816299438477,-0.0,-1.0909874248454798e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939640,296.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6557006835937,0.0,0.0,9.501940803602338e-05,297.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6557006835937,0.0,0.0,0.0001000600095721,297.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6557922363281,0.0,0.0,7.390398241113871e-05,296.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65557861328125,0.0,0.0,0.0001000600095721,297.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6566467285156,0.0,0.0,0.0004746415943372,290.5358581542969,294.1499938964844,284.12481689453125,284.12481689453125,283.4580078125,284.05291748046875,290.0908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012655324535444,7.571141047435503e-09,0.0012655248865485,-0.0186359453946352,0.0,0.0,0.0,-0.0098376628011465,60.0,-5.191764831542969,-0.0,-1.091958878873811e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939700,296.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.65362548828125,0.0,0.0,9.506042988505214e-05,297.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6536560058594,0.0,0.0,0.0001001032142085,297.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6537170410156,0.0,0.0,7.393588748527691e-05,296.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.65350341796875,0.0,0.0,0.0001001032069325,297.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6545715332031,0.0,0.0,0.0004748465144075,290.53350830078125,294.1499938964844,284.1334228515625,284.1334228515625,283.465576171875,284.0638427734375,290.0890197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012660787906497,7.62236140872119e-09,0.0012660712236538,-0.0187699887901544,0.0,0.0,0.0,-0.0098636038601398,60.0,-5.1848554611206055,-0.0,-1.0929019111927121e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939760,296.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6515808105469,0.0,0.0,9.510028758086264e-05,297.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6515808105469,0.0,0.0,0.000100145181932,297.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65167236328125,0.0,0.0,7.396689034067094e-05,296.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65142822265625,0.0,0.0,0.000100145181932,297.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6524963378906,0.0,0.0,0.0004750456137116,290.5311889648437,294.1499938964844,284.1417541503906,284.1417541503906,283.47314453125,284.074462890625,290.0871887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012666096445173,7.672123381041729e-09,0.001266601961106,-0.0189002156257629,0.0,0.0,0.0,-0.009888807311654,60.0,-5.178062915802002,-0.0,-1.0938185113218425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939820,296.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6495056152344,0.0,0.0,9.513893019175156e-05,297.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6495056152344,0.0,0.0,0.0001001858763629,297.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.64959716796875,0.0,0.0,7.399694732157513e-05,296.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6493835449219,0.0,0.0,0.0001001858763629,297.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6504211425781,0.0,0.0,0.0004752386303152,290.52886962890625,294.1499938964844,284.1498718261719,284.1498718261719,283.480712890625,284.0848388671875,290.0853881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267124316655,7.720369232799841e-09,0.0012671165168285,-0.0190264713019132,0.0,0.0,0.0,-0.0099132414907217,60.0,-5.171395778656006,-0.0,-1.0947075423928257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939880,296.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6474304199219,0.0,0.0,9.517633588984609e-05,297.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6474304199219,0.0,0.0,0.0001002252611215,297.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64752197265625,0.0,0.0,7.402603660011664e-05,296.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6473083496094,0.0,0.0,0.0001002252611215,297.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6483459472656,0.0,0.0,0.0004754254478029,290.5265197753906,294.1499938964844,284.1577453613281,284.1577453613281,283.48828125,284.094970703125,290.08355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012676223414018,7.767061660501895e-09,0.0012676145415753,-0.0191486645489931,0.0,0.0,0.0,-0.0099368896335363,60.0,-5.164846897125244,-0.0,-1.0955683649171989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939940,296.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6453552246094,0.0,0.0,9.5212300948333e-05,297.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6453552246094,0.0,0.0,0.0001002631397568,297.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6454467773437,0.0,0.0,7.405401265714318e-05,296.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6452331542969,0.0,0.0,0.0001002631397568,297.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6462707519531,0.0,0.0,0.0004756051348522,290.5242004394531,294.1499938964844,284.16534423828125,284.16534423828125,283.4958801269531,284.1047668457031,290.0817565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012681013904511,7.811970625937192e-09,0.0012680935906246,-0.0192661881446838,0.0,0.0,0.0,-0.009959633462131,60.0,-5.158473491668701,-0.0,-1.0963965024757273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940000,296.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6432800292969,0.0,0.0,9.52469854382798e-05,297.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6432800292969,0.0,0.0,0.000100299665064,297.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.64337158203125,0.0,0.0,7.408098463201895e-05,296.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6431579589844,0.0,0.0,0.000100299665064,297.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6441955566406,0.0,0.0,0.0004757783899549,290.5218811035156,294.1499938964844,284.17266845703125,284.17266845703125,283.5034484863281,284.1142578125,290.0799255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012685633264482,7.855272876611252e-09,0.0012685554102063,-0.0193795058876276,0.0,0.0,0.0,-0.0099815651774406,60.0,-5.152230739593506,-0.0,-1.0971953656735425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940060,296.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6412048339844,0.0,0.0,9.528034570394084e-05,297.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6412048339844,0.0,0.0,0.0001003347861114,297.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.64129638671875,0.0,0.0,7.410693069687113e-05,296.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6410827636719,0.0,0.0,0.0001003347861114,297.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6421203613281,0.0,0.0,0.0004759450093843,290.5195617675781,294.1499938964844,284.1797180175781,284.1797180175781,283.51104736328125,284.1234436035156,290.0780944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690075673162,7.896916898175732e-09,0.0012689996510744,-0.0194884836673736,0.0,0.0,0.0,-0.0100026559084653,60.0,-5.146151542663574,-0.0,-1.097963959750814e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940120,296.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6391296386719,0.0,0.0,9.531219984637572e-05,297.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6391296386719,0.0,0.0,0.000100368335552,297.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63922119140625,0.0,0.0,7.413171260850504e-05,296.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6390075683594,0.0,0.0,0.000100368335552,297.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6400146484375,0.0,0.0,0.0004761041491292,290.5172119140625,294.1499938964844,284.1864624023437,284.1864624023437,283.51861572265625,284.1323547363281,290.0762634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001269431784749,7.936691304166743e-09,0.0012694238685071,-0.0195925664156675,0.0,0.0,0.0,-0.0100228004157543,60.0,-5.140220642089844,-0.0,-1.0986982346139484e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940180,296.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6370544433594,0.0,0.0,9.534272976452483e-05,297.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6370544433594,0.0,0.0,0.0001004004807327,297.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6371459960937,0.0,0.0,7.415545405820012e-05,296.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6369323730469,0.0,0.0,0.0001004004807327,297.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.637939453125,0.0,0.0,0.000476256624097,290.514892578125,294.1499938964844,284.19293212890625,284.19293212890625,283.52618408203125,284.14093017578125,290.0744323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012698383070528,7.974801263799236e-09,0.0012698303908109,-0.0196922961622476,0.0,0.0,0.0,-0.0100421011447906,60.0,-5.134462356567383,-0.0,-1.099402027193719e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940240,296.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6349792480469,0.0,0.0,9.537150617688894e-05,297.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6349792480469,0.0,0.0,0.0001004307850962,297.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.63507080078125,0.0,0.0,7.417783490382135e-05,296.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.63482666015625,0.0,0.0,0.0001004307850962,297.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6358642578125,0.0,0.0,0.0004764003970194,290.5125732421875,294.1499938964844,284.1990966796875,284.1990966796875,283.53375244140625,284.14923095703125,290.0726013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012702216627076,8.010728969054526e-09,0.0012702136300504,-0.0197863150388002,0.0,0.0,0.0,-0.0100602973252534,60.0,-5.128865718841553,-0.0,-1.1000657451631925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940300,296.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63287353515625,0.0,0.0,9.539922029944135e-05,297.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6329040527344,0.0,0.0,0.0001004599689622,297.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6329650878906,0.0,0.0,7.419938629027456e-05,296.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6327514648437,0.0,0.0,0.0001004599689622,297.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6337585449219,0.0,0.0,0.0004765388148371,290.5102233886719,294.1499938964844,284.2049560546875,284.2049560546875,283.5412902832031,284.1571960449219,290.0707702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012705906992778,8.045326183037105e-09,0.0012705825502052,-0.0198768489062786,0.0,0.0,0.0,-0.0100778192281723,60.0,-5.123460292816162,-0.0,-1.1007050204625557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940360,296.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6307983398437,0.0,0.0,9.542525367578492e-05,297.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6307983398437,0.0,0.0,0.0001004873847705,297.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6308898925781,0.0,0.0,7.421963528031483e-05,296.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.63067626953125,0.0,0.0,0.0001004873847705,297.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6316833496094,0.0,0.0,0.0004766688507515,290.5079040527344,294.1499938964844,284.21051025390625,284.21051025390625,283.5487976074219,284.164794921875,290.0689392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012709373841062,8.077829072306031e-09,0.0012709292350336,-0.0199619028717279,0.0,0.0,0.0,-0.0100942812860012,60.0,-5.118234634399414,-0.0,-1.1013057843456409e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940420,296.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62872314453125,0.0,0.0,9.54497081693262e-05,297.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.62872314453125,0.0,0.0,0.0001005131416604,297.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6288146972656,0.0,0.0,7.423866190947592e-05,296.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62860107421875,0.0,0.0,0.0001005131416604,297.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62957763671875,0.0,0.0,0.0004767910577356,290.5055847167969,294.1499938964844,284.2156982421875,284.2156982421875,283.5562744140625,284.172119140625,290.0671081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012712631141766,8.10836642273216e-09,0.0012712549651041,-0.0200418122112751,0.0,0.0,0.0,-0.0101097468286752,60.0,-5.113198280334473,-0.0,-1.1018703816034758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940480,296.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6266174316406,0.0,0.0,9.547232184559108e-05,297.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.62664794921875,0.0,0.0,0.0001005369558697,297.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.626708984375,0.0,0.0,7.42562478990294e-05,296.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6264953613281,0.0,0.0,0.0001005369558697,297.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.62750244140625,0.0,0.0,0.0004769040097016,290.5032653808594,294.1499938964844,284.2205810546875,284.2205810546875,283.5637512207031,284.1790466308594,290.0652770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012715642806142,8.136597173802329e-09,0.0012715561315417,-0.0201156865805387,0.0,0.0,0.0,-0.0101240444928407,60.0,-5.108392715454102,-0.0,-1.1023924884057125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940540,296.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6245422363281,0.0,0.0,9.54939314397052e-05,297.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6245422363281,0.0,0.0,0.0001005597077892,297.0625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6246337890625,0.0,0.0,7.427305536111817e-05,296.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6244201660156,0.0,0.0,0.0001005597077892,297.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6253967285156,0.0,0.0,0.000477011926705,290.5009460449219,294.1499938964844,284.2251281738281,284.2251281738281,283.5711669921875,284.1856994628906,290.0634460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012718519428744,8.163571152408622e-09,0.0012718437938019,-0.0201862715184688,0.0,0.0,0.0,-0.0101377060636878,60.0,-5.103737831115723,-0.0,-1.1028914315147632e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940600,296.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6224670410156,0.0,0.0,9.551364928483964e-05,297.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6224670410156,0.0,0.0,0.0001005804733722,297.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6225280761719,0.0,0.0,7.428839307976887e-05,296.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.622314453125,0.0,0.0,0.0001005804733722,297.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.623291015625,0.0,0.0,0.0004771104431711,290.4986267089844,294.1499938964844,284.22930908203125,284.22930908203125,283.5785827636719,284.1920471191406,290.0616149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012721145758405,8.18818968184587e-09,0.001272106426768,-0.0202506948262453,0.0,0.0,0.0,-0.0101501746103167,60.0,-5.099302291870117,-0.0,-1.1033469604626589e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940660,296.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.620361328125,0.0,0.0,9.553188283462076e-05,297.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.620361328125,0.0,0.0,0.0001005996746243,297.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6204528808594,0.0,0.0,7.430257392115891e-05,296.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6202392578125,0.0,0.0,0.0001005996746243,297.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6212158203125,0.0,0.0,0.0004772015381604,290.49627685546875,294.1499938964844,284.2331237792969,284.2331237792969,283.5859375,284.197998046875,290.0597839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012723574182018,8.210952806564364e-09,0.0012723492691293,-0.0203102603554725,0.0,0.0,0.0,-0.0101617034524679,60.0,-5.095094680786133,-0.0,-1.1037681701964181e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940720,296.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6182556152344,0.0,0.0,9.55484210862778e-05,297.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6182861328125,0.0,0.0,0.0001006170859909,297.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.61834716796875,0.0,0.0,7.431543781422079e-05,296.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6181335449219,0.0,0.0,0.0001006170859909,297.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6191101074219,0.0,0.0,0.0004772841057274,290.49395751953125,294.1499938964844,284.236572265625,284.236572265625,283.59326171875,284.2036437988281,290.05792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012725776759907,8.231592296681356e-09,0.0012725694105029,-0.0203642677515745,0.0,0.0,0.0,-0.0101721566170454,60.0,-5.091092586517334,-0.0,-1.1041501579711621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940780,296.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6161804199219,0.0,0.0,9.556343866279347e-05,297.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6161804199219,0.0,0.0,0.0001006329039228,297.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.61627197265625,0.0,0.0,7.432711572619155e-05,296.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6160583496094,0.0,0.0,0.0001006329039228,297.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.61700439453125,0.0,0.0,0.0004773591645061,290.4916381835937,294.1499938964844,284.2396545410156,284.2396545410156,283.6005249023437,284.2088928222656,290.0560913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012727776775136,8.250346184013324e-09,0.0012727694120258,-0.0204133410006761,0.0,0.0,0.0,-0.0101816542446613,60.0,-5.087345600128174,-0.0,-1.1044973291518545e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
