time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11940840,296.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61407470703125,0.0,0.0,9.557660814607516e-05,297.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61407470703125,0.0,0.0,0.000100646771898,297.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6141662597656,0.0,0.0,7.433736027451232e-05,296.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.61395263671875,0.0,0.0,0.000100646771898,297.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61492919921875,0.0,0.0,0.000477424939163,290.48931884765625,294.1499938964844,284.2423400878906,284.2423400878906,283.60772705078125,284.2138366699219,290.05426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729529989883,8.266783702026714e-09,0.0012729447335004,-0.0204563532024621,0.0,0.0,0.0,-0.0101899793371558,60.0,-5.083828926086426,-0.0,-1.104801654605581e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940900,296.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.61199951171875,0.0,0.0,9.558850433677436e-05,297.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61199951171875,0.0,0.0,0.000100659301097,297.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.612060546875,0.0,0.0,7.434661529259756e-05,296.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.61187744140625,0.0,0.0,0.000100659293821,297.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6128234863281,0.0,0.0,0.0004774843400809,290.48699951171875,294.1499938964844,284.2446594238281,284.2446594238281,283.6148986816406,284.2183532714844,290.05242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012731114402413,8.28163315702568e-09,0.0012731031747534,-0.0204952117055654,0.0,0.0,0.0,-0.0101975006982684,60.0,-5.080565929412842,-0.0,-1.1050766346443197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940960,296.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6098937988281,0.0,0.0,9.559865429764614e-05,297.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6098937988281,0.0,0.0,0.0001006699822028,297.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6099853515625,0.0,0.0,7.435450243065134e-05,296.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6097717285156,0.0,0.0,0.0001006699822028,297.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6107177734375,0.0,0.0,0.0004775350389536,290.4847106933594,294.1499938964844,284.2465515136719,284.2465515136719,283.6220092773437,284.2225036621094,290.05059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012732464820146,8.294297693112185e-09,0.0012732382165268,-0.0205283518880605,0.0,0.0,0.0,-0.0102039147168397,60.0,-5.077552318572998,-0.0,-1.1053111848013941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941020,296.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6077880859375,0.0,0.0,9.560713078826666e-05,297.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6078186035156,0.0,0.0,0.0001006789170787,297.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6078796386719,0.0,0.0,7.43611017242074e-05,296.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6076965332031,0.0,0.0,0.0001006789170787,297.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6086120605469,0.0,0.0,0.0004775774141307,290.4823913574219,294.1499938964844,284.248046875,284.248046875,283.6290588378906,284.22625732421875,290.0487670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012733595212921,8.30488566805343e-09,0.0012733511393889,-0.020556055009365,0.0,0.0,0.0,-0.0102092772722244,60.0,-5.074803352355957,-0.0,-1.105507294596464e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941080,296.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.605712890625,0.0,0.0,9.56136645982042e-05,297.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.605712890625,0.0,0.0,0.0001006857928587,297.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.60577392578125,0.0,0.0,7.43661803426221e-05,296.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6055908203125,0.0,0.0,0.0001006857928587,297.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60650634765625,0.0,0.0,0.0004776100104209,290.4800720214844,294.1499938964844,284.2491149902344,284.2491149902344,283.6360168457031,284.2295227050781,290.0469055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012734463671222,8.313033816875759e-09,0.0012734381016343,-0.0205773767083883,0.0,0.0,0.0,-0.0102134039625525,60.0,-5.072386264801025,-0.0,-1.1056582138735397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941140,296.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6036071777344,0.0,0.0,9.561927436152472e-05,297.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6036071777344,0.0,0.0,0.0001006917009362,297.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.60369873046875,0.0,0.0,7.437054591719061e-05,296.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6034851074219,0.0,0.0,0.0001006917009362,297.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6044006347656,0.0,0.0,0.0004776380665134,290.4777526855469,294.1499938964844,284.2497863769531,284.2497863769531,283.6429138183594,284.2325439453125,290.0450744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012735211057588,8.320037991893514e-09,0.0012735128402709,-0.0205957069993019,0.0,0.0,0.0,-0.0102169513702392,60.0,-5.070151329040527,-0.0,-1.1057879589770893e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941200,296.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6015014648437,0.0,0.0,9.562299237586558e-05,297.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6015014648437,0.0,0.0,0.0001006956154014,297.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6015930175781,0.0,0.0,7.437343447236344e-05,296.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60137939453125,0.0,0.0,0.0001006956154014,297.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.602294921875,0.0,0.0,0.0004776566347572,290.4754333496094,294.1499938964844,284.25,284.25,283.6497802734375,284.2351379394531,290.0432434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012735705822706,8.324676947779608e-09,0.0012735623167827,-0.0206078439950943,0.0,0.0,0.0,-0.0102193001657724,60.0,-5.068201541900635,-0.0,-1.1058738635938425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941260,296.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5993957519531,0.0,0.0,9.562534251017496e-05,297.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.59942626953125,0.0,0.0,0.000100698089227,297.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5994873046875,0.0,0.0,7.43752607377246e-05,296.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.59930419921875,0.0,0.0,0.000100698089227,297.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6001892089844,0.0,0.0,0.0004776683636009,290.47314453125,294.1499938964844,284.25,284.2469787597656,283.6565246582031,284.23736572265625,290.0414123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736017815768,8.3276026074941e-09,0.001273593516089,-0.0206154994666576,0.0,0.0,0.0,-0.0102207828313112,60.0,-5.066477298736572,-0.0,-1.105928078004581e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941320,296.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5973205566406,0.0,0.0,9.56261865212582e-05,297.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5973205566406,0.0,0.0,0.0001006989768939,297.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5973815917969,0.0,0.0,7.437592284986749e-05,296.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5971984863281,0.0,0.0,0.0001006989768939,297.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5981140136719,0.0,0.0,0.0004776725836563,290.4708251953125,294.1499938964844,284.25,284.24365234375,283.6632385253906,284.2392883300781,290.0395812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001273613073863,8.328655987099864e-09,0.0012736048083752,-0.0206182561814785,0.0,0.0,0.0,-0.0102213155478239,60.0,-5.064823150634766,-0.0,-1.1059476179298144e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941380,296.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.59521484375,0.0,0.0,9.562624472891912e-05,297.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59521484375,0.0,0.0,0.0001006990423775,297.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59527587890625,0.0,0.0,7.437596650561318e-05,296.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5950927734375,0.0,0.0,0.0001006990423775,297.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.59600830078125,0.0,0.0,0.0004776728746946,290.468505859375,294.1499938964844,284.25,284.24005126953125,283.6698303222656,284.24090576171875,290.0377502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736138887703,8.328725265016601e-09,0.0012736055068671,-0.0206184368580579,0.0,0.0,0.0,-0.0102213509380817,60.0,-5.063207626342773,-0.0,-1.105948896906739e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941440,296.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5931091308594,0.0,0.0,9.562490595271812e-05,297.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5931091308594,0.0,0.0,0.0001006976308417,297.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5932006835937,0.0,0.0,7.437492604367435e-05,296.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5929870605469,0.0,0.0,0.0001006976235657,297.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5939025878906,0.0,0.0,0.0004776661808136,290.4662170410156,294.1499938964844,284.25,284.2362060546875,283.6763916015625,284.2423095703125,290.035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012735959608107,8.327045719624948e-09,0.0012735875789076,-0.0206140428781509,0.0,0.0,0.0,-0.0102205006405711,60.0,-5.061566352844238,-0.0,-1.1059177751349125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941500,296.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.59100341796875,0.0,0.0,9.5622381195426e-05,297.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59100341796875,0.0,0.0,0.0001006949751172,297.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5910949707031,0.0,0.0,7.437296153511852e-05,296.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5909118652344,0.0,0.0,0.0001006949751172,297.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.591796875,0.0,0.0,0.000477653578855,290.4638977050781,294.1499938964844,284.25,284.2320556640625,283.682861328125,284.24346923828125,290.0340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012735623167827,8.323896238948691e-09,0.0012735540512949,-0.0206058025360107,0.0,0.0,0.0,-0.0102189052850008,60.0,-5.0598673820495605,-0.0,-1.1058594395763069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941560,296.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.58892822265625,0.0,0.0,9.561882325215264e-05,297.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58892822265625,0.0,0.0,0.000100691227999,297.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5889892578125,0.0,0.0,7.437019667122513e-05,296.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5888061523437,0.0,0.0,0.000100691227999,297.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5896911621094,0.0,0.0,0.0004776358255185,290.46160888671875,294.1499938964844,284.25,284.2276916503906,283.6892395019531,284.24444580078125,290.0322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012735149357467,8.319450905958092e-09,0.0012735065538436,-0.0205941684544086,0.0,0.0,0.0,-0.0102166542783379,60.0,-5.058117866516113,-0.0,-1.105777087673232e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941620,296.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5868225097656,0.0,0.0,9.561421757098287e-05,297.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5868225097656,0.0,0.0,0.0001006863749353,297.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5868835449219,0.0,0.0,7.436660962412134e-05,296.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5867004394531,0.0,0.0,0.0001006863676593,297.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58758544921875,0.0,0.0,0.0004776127752847,290.4593200683594,294.1499938964844,284.25,284.2230834960937,283.695556640625,284.2452697753906,290.0303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012734534684568,8.313690180727917e-09,0.001273445202969,-0.0205790940672159,0.0,0.0,0.0,-0.0102137364447116,60.0,-5.056314468383789,-0.0,-1.1056703641543209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941680,296.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.584716796875,0.0,0.0,9.560860780766234e-05,297.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.584716796875,0.0,0.0,0.0001006804668577,297.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.58477783203125,0.0,0.0,7.436224404955283e-05,296.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5845947265625,0.0,0.0,0.0001006804595817,297.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5854797363281,0.0,0.0,0.000477584748296,290.4570007324219,294.1499938964844,284.25,284.2182312011719,283.7018127441406,284.2460021972656,290.028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012733787298202,8.306681564818064e-09,0.0012733704643324,-0.0205607544630765,0.0,0.0,0.0,-0.0102101871743798,60.0,-5.054461479187012,-0.0,-1.1055405479964977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941740,296.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5826110839844,0.0,0.0,9.56019648583606e-05,297.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5826110839844,0.0,0.0,0.0001006734746624,297.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58270263671875,0.0,0.0,7.435708539560437e-05,296.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5824890136719,0.0,0.0,0.0001006734746624,297.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5833740234375,0.0,0.0,0.0004775515990331,290.4547119140625,294.1499938964844,284.25,284.2131652832031,283.7079772949219,284.24658203125,290.0267333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012732902541756,8.298388642913324e-09,0.0012732819886878,-0.020539054647088,0.0,0.0,0.0,-0.0102059869095683,60.0,-5.052544116973877,-0.0,-1.1053869997112997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941800,296.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5805053710937,0.0,0.0,9.559431055095048e-05,297.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5805053710937,0.0,0.0,0.0001006654129014,297.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5805969238281,0.0,0.0,7.435112638631836e-05,296.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5804138183594,0.0,0.0,0.0001006654129014,297.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5812683105469,0.0,0.0,0.0004775133565999,290.4524230957031,294.1499938964844,284.25,284.2078857421875,283.7140808105469,284.2471008300781,290.02490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012731882743537,8.288829178582091e-09,0.0012731800088658,-0.0205140393227338,0.0,0.0,0.0,-0.0102011449635028,60.0,-5.050573825836182,-0.0,-1.1052099324615484e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941860,296.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5783996582031,0.0,0.0,9.558600868331268e-05,297.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.57843017578125,0.0,0.0,0.0001006566672003,297.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5784912109375,0.0,0.0,7.434467261191458e-05,296.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57830810546875,0.0,0.0,0.0001006566672003,297.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.57916259765625,0.0,0.0,0.0004774718836415,290.4501342773437,294.1499938964844,284.25,284.202392578125,283.7201232910156,284.2475280761719,290.0230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001273077679798,8.278455254639994e-09,0.0012730694143101,-0.0204868931323289,0.0,0.0,0.0,-0.0101958913728594,60.0,-5.048562526702881,-0.0,-1.1050178017057989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941920,296.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5763244628906,0.0,0.0,9.557663724990562e-05,297.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5763244628906,0.0,0.0,0.0001006468010018,297.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5763854980469,0.0,0.0,7.433738210238516e-05,296.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5762023925781,0.0,0.0,0.0001006468010018,297.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5770568847656,0.0,0.0,0.0004774250555783,290.4478454589844,294.1499938964844,284.25,284.1967163085937,283.7261047363281,284.2478942871094,290.021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001272952882573,8.266750839425185e-09,0.0012729446170851,-0.0204562675207853,0.0,0.0,0.0,-0.010189963504672,60.0,-5.0465087890625,-0.0,-1.104801086171392e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941980,296.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57421875,0.0,0.0,9.556650911690669e-05,297.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.57421875,0.0,0.0,0.0001006361344479,297.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57427978515625,0.0,0.0,7.432950951624662e-05,296.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5740966796875,0.0,0.0,0.0001006361344479,297.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.574951171875,0.0,0.0,0.000477374473121,290.445556640625,294.1499938964844,284.25,284.1908874511719,283.73199462890625,284.24822998046875,290.0194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001272817957215,8.254104955085495e-09,0.0012728096917271,-0.020423175767064,0.0,0.0,0.0,-0.0101835587993264,60.0,-5.044397354125977,-0.0,-1.104566962339959e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942040,296.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5721130371094,0.0,0.0,9.55554933170788e-05,297.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5721130371094,0.0,0.0,0.0001006245365715,297.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5721740722656,0.0,0.0,7.432093843817711e-05,296.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5719909667969,0.0,0.0,0.0001006245365715,297.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5728454589844,0.0,0.0,0.0004773194377776,290.4432678222656,294.1499938964844,284.25,284.1848449707031,283.7378234863281,284.2484741210937,290.017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726711574941,8.2403452950075e-09,0.0012726628920063,-0.0203871708363294,0.0,0.0,0.0,-0.0101765906438231,60.0,-5.042242527008057,-0.0,-1.104312232769189e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942100,296.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57000732421875,0.0,0.0,9.554382995702326e-05,297.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57000732421875,0.0,0.0,0.0001006122547551,297.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.570068359375,0.0,0.0,7.431186531903222e-05,296.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5699157714844,0.0,0.0,0.0001006122474791,297.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5707397460937,0.0,0.0,0.000477261171909,290.44097900390625,294.1499938964844,284.25,284.1786804199219,283.7435913085937,284.24871826171875,290.0157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012725157430395,8.225777392567581e-09,0.001272507593967,-0.0203490499407053,0.0,0.0,0.0,-0.010169212706387,60.0,-5.040048122406006,-0.0,-1.104042581800968e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942160,296.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5679016113281,0.0,0.0,9.553133713779972e-05,297.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5679016113281,0.0,0.0,0.0001005990998237,297.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5679931640625,0.0,0.0,7.430215191561729e-05,296.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5678100585937,0.0,0.0,0.0001005990998237,297.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5686340332031,0.0,0.0,0.0004771988024003,290.4386901855469,294.1499938964844,284.25,284.17236328125,283.7492980957031,284.2489013671875,290.013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012723493855446,8.210178314982386e-09,0.0012723412364721,-0.020308231934905,0.0,0.0,0.0,-0.0101613122969865,60.0,-5.037812232971191,-0.0,-1.1037538882874288e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942220,296.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5657958984375,0.0,0.0,9.551818220643328e-05,297.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5658264160156,0.0,0.0,0.0001005852464004,297.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5658874511719,0.0,0.0,7.429192191921175e-05,296.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5657043457031,0.0,0.0,0.0001005852464004,297.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5665283203125,0.0,0.0,0.0004771330859512,290.4364318847656,294.1499938964844,284.25,284.1658935546875,283.7549133300781,284.2490539550781,290.0120849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012721741804853,8.193751455110032e-09,0.0012721660314127,-0.0202652476727962,0.0,0.0,0.0,-0.0101529927924275,60.0,-5.035539150238037,-0.0,-1.1034499181050705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942280,296.9131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.563720703125,0.0,0.0,9.550425602355972e-05,297.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.563720703125,0.0,0.0,0.0001005705853458,297.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.56378173828125,0.0,0.0,7.428108801832423e-05,296.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5635986328125,0.0,0.0,0.0001005705780698,297.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5644226074219,0.0,0.0,0.0004770635277964,290.43414306640625,294.1499938964844,284.25,284.1593017578125,283.7604675292969,284.24920654296875,290.01025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012719887308776,8.176360033473884e-09,0.0012719804653897,-0.0202197358012199,0.0,0.0,0.0,-0.0101441843435168,60.0,-5.033226013183594,-0.0,-1.1031281133000449e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942340,296.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5616149902344,0.0,0.0,9.548986417939886e-05,297.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5616149902344,0.0,0.0,0.0001005554222501,297.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5616760253906,0.0,0.0,7.4269890319556e-05,296.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5614929199219,0.0,0.0,0.0001005554222501,297.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.56231689453125,0.0,0.0,0.0004769916122313,290.431884765625,294.1499938964844,284.25,284.152587890625,283.7659912109375,284.2492980957031,290.0084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012717968784272,8.158382414080734e-09,0.0012717887293547,-0.0201726946979761,0.0,0.0,0.0,-0.0101350797340273,60.0,-5.030882358551025,-0.0,-1.1027955082454357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942400,296.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5595092773437,0.0,0.0,9.547467925585806e-05,297.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5595092773437,0.0,0.0,0.0001005394296953,297.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5595703125,0.0,0.0,7.425808144034818e-05,296.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5594177246094,0.0,0.0,0.0001005394296953,297.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5602111816406,0.0,0.0,0.0004769157676491,290.4295959472656,294.1499938964844,284.25,284.1457824707031,283.7714233398437,284.2494201660156,290.006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012715946650132,8.139417140284877e-09,0.0012715865159407,-0.0201230645179748,0.0,0.0,0.0,-0.0101254740729928,60.0,-5.028507232666016,-0.0,-1.1024447132967909e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942460,296.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5574035644531,0.0,0.0,9.545907232677564e-05,297.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5574035644531,0.0,0.0,0.000100523000583,297.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5574645996094,0.0,0.0,7.424594514304772e-05,296.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.55731201171875,0.0,0.0,0.000100522993307,297.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.55810546875,0.0,0.0,0.0004768377984873,290.4273376464844,294.1499938964844,284.25,284.13885498046875,283.7768249511719,284.24951171875,290.0047912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012713867472484,8.119928729399817e-09,0.0012713785981759,-0.0200720690190792,0.0,0.0,0.0,-0.0101156048476696,60.0,-5.026095390319824,-0.0,-1.1020843260212133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942520,296.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5552978515625,0.0,0.0,9.544273052597418e-05,297.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5553283691406,0.0,0.0,0.0001005057929432,297.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5553894042969,0.0,0.0,7.423323404509574e-05,296.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5552062988281,0.0,0.0,0.0001005057929432,297.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5559997558594,0.0,0.0,0.0004767561913467,290.425048828125,294.1499938964844,284.25,284.1318359375,283.7821350097656,284.24957275390625,290.0029602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012711691670119,8.099526382920885e-09,0.0012711610179394,-0.0200186818838119,0.0,0.0,0.0,-0.0101052718237042,60.0,-5.023655414581299,-0.0,-1.1017070278285249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942580,296.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55322265625,0.0,0.0,9.542604675516486e-05,297.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.55322265625,0.0,0.0,0.0001004882215056,297.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.55328369140625,0.0,0.0,7.422025373671204e-05,296.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5531005859375,0.0,0.0,0.0001004882142296,297.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55389404296875,0.0,0.0,0.0004766728088725,290.4227905273437,294.1499938964844,284.25,284.124755859375,283.7873840332031,284.2496337890625,290.0011291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012709468137472,8.078684388124202e-09,0.0012709386646747,-0.0199641399085521,0.0,0.0,0.0,-0.0100947162136435,60.0,-5.021183490753174,-0.0,-1.1013217005029225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942640,296.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5511169433594,0.0,0.0,9.54086790443398e-05,297.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5511169433594,0.0,0.0,0.0001004699370241,297.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5511779785156,0.0,0.0,7.420674955938011e-05,296.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.551025390625,0.0,0.0,0.0001004699370241,297.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5517883300781,0.0,0.0,0.0004765861085616,290.4205322265625,294.1499938964844,284.25,284.1176147460937,283.7926025390625,284.24969482421875,289.9992980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012707154965028,8.057003064720902e-09,0.0012707074638456,-0.0199074037373065,0.0,0.0,0.0,-0.0100837349891662,60.0,-5.0186872482299805,-0.0,-1.1009209543999533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942700,296.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.54901123046875,0.0,0.0,9.539099119137973e-05,297.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.54901123046875,0.0,0.0,0.0001004513032967,297.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.549072265625,0.0,0.0,7.419299072353169e-05,296.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5489196777344,0.0,0.0,0.0001004513032967,297.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5496826171875,0.0,0.0,0.0004764977202285,290.41827392578125,294.1499938964844,284.25,284.11041259765625,283.7977294921875,284.2497253417969,289.9974670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012704798718914,8.034906961995603e-09,0.0012704718392342,-0.0198495835065841,0.0,0.0,0.0,-0.0100725442171096,60.0,-5.016161918640137,-0.0,-1.1005125344354385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942760,296.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5469055175781,0.0,0.0,9.537273581372574e-05,297.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.54693603515625,0.0,0.0,0.0001004320874926,297.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5469970703125,0.0,0.0,7.417879533022642e-05,296.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5468139648437,0.0,0.0,0.0001004320874926,297.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.547607421875,0.0,0.0,0.0004764065670315,290.416015625,294.1499938964844,284.25,284.1031799316406,283.8028259277344,284.249755859375,289.99566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012702367966994,8.012118080102937e-09,0.0012702287640422,-0.0197899490594863,0.0,0.0,0.0,-0.010061003267765,60.0,-5.013612270355225,-0.0,-1.1000914668102268e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942820,296.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5448303222656,0.0,0.0,9.53540875343606e-05,297.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5448303222656,0.0,0.0,0.000100412449683,297.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5448913574219,0.0,0.0,7.416428707074374e-05,296.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.54473876953125,0.0,0.0,0.0001004124424071,297.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5455017089844,0.0,0.0,0.0004763134056702,290.41375732421875,294.1499938964844,284.25,284.09588623046875,283.8078308105469,284.24981689453125,289.99383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012699883664026,7.9888300419384e-09,0.0012699803337454,-0.0197290070354938,0.0,0.0,0.0,-0.0100492080673575,60.0,-5.011040687561035,-0.0,-1.0996612331837241e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942880,296.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.542724609375,0.0,0.0,9.533494448987768e-05,297.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.542724609375,0.0,0.0,0.0001003922807285,297.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54278564453125,0.0,0.0,7.414940046146512e-05,296.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5426330566406,0.0,0.0,0.0001003922807285,297.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5433959960937,0.0,0.0,0.0004762177413795,290.4114990234375,294.1499938964844,284.25,284.08856201171875,283.8127746582031,284.24981689453125,289.99200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012697333004325,7.964919390701652e-09,0.0012697253841906,-0.0196664351969957,0.0,0.0,0.0,-0.0100370980799198,60.0,-5.008443832397461,-0.0,-1.0992195598191756e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942940,296.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5406188964844,0.0,0.0,9.531555406283589e-05,297.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5406188964844,0.0,0.0,0.0001003718716674,297.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5406799316406,0.0,0.0,7.413431740133092e-05,296.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54052734375,0.0,0.0,0.0001003718716674,297.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5412902832031,0.0,0.0,0.0004761209129355,290.40924072265625,294.1499938964844,284.25,284.08123779296875,283.81768798828125,284.2498474121094,289.9902038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012694750912487,7.940712087872726e-09,0.0012694671750068,-0.0196030903607606,0.0,0.0,0.0,-0.0100248381495475,60.0,-5.005831718444824,-0.0,-1.098772557384109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943000,296.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5385437011719,0.0,0.0,9.529565431876108e-05,297.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5385437011719,0.0,0.0,0.0001003509169095,297.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5386047363281,0.0,0.0,7.411884143948555e-05,296.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5384521484375,0.0,0.0,0.0001003509169095,297.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5391845703125,0.0,0.0,0.0004760215233545,290.406982421875,294.1499938964844,284.25,284.07391357421875,283.82257080078125,284.2498779296875,289.9883728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012692100135609,7.915862632046355e-09,0.001269202097319,-0.0195380616933107,0.0,0.0,0.0,-0.0100122531875967,60.0,-5.003200531005859,-0.0,-1.0983137599396289e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943060,296.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.53643798828125,0.0,0.0,9.527554357191548e-05,297.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.53643798828125,0.0,0.0,0.0001003297365969,297.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5364990234375,0.0,0.0,7.410319813061506e-05,296.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5363464355469,0.0,0.0,0.0001003297365969,297.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.537109375,0.0,0.0,0.0004759210569318,290.4047546386719,294.1499938964844,284.25,284.0665588378906,283.8273620605469,284.2499084472656,289.9865417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012689421419054,7.890745834515656e-09,0.0012689342256635,-0.0194723345339298,0.0,0.0,0.0,-0.0099995322525501,60.0,-5.000548839569092,-0.0,-1.0978501308045453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943120,296.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5343322753906,0.0,0.0,9.525501809548588e-05,297.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53436279296875,0.0,0.0,0.0001003081197268,297.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.534423828125,0.0,0.0,7.408723467960954e-05,296.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.53424072265625,0.0,0.0,0.0001003081197268,297.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5350036621094,0.0,0.0,0.0004758185241371,290.4024963378906,294.1499938964844,284.25,284.05926513671875,283.83209228515625,284.2499084472656,289.9847412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686687987297,7.865117446215208e-09,0.0012686608824878,-0.0194052681326866,0.0,0.0,0.0,-0.0099865533411502,60.0,-4.997879505157471,-0.0,-1.0973771225053497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943180,296.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5322570800781,0.0,0.0,9.52342088567093e-05,297.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5322570800781,0.0,0.0,0.0001002862045424,297.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5323181152344,0.0,0.0,7.407104567391798e-05,296.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5321655273437,0.0,0.0,0.0001002862045424,297.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.53289794921875,0.0,0.0,0.0004757145652547,290.4002685546875,294.1499938964844,284.25,284.0519714355469,283.8367614746094,284.2499084472656,289.98291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012683914974331,7.839127569297943e-09,0.0012683836976066,-0.0193372536450624,0.0,0.0,0.0,-0.0099733900278806,60.0,-4.995194911956787,-0.0,-1.0968975772129853e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943240,296.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5301513671875,0.0,0.0,9.52130285440944e-05,297.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5301513671875,0.0,0.0,0.0001002639037324,297.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5302124023437,0.0,0.0,7.405457290587947e-05,296.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5300598144531,0.0,0.0,0.0001002639037324,297.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5307922363281,0.0,0.0,0.000475608772831,290.39801025390625,294.1499938964844,284.25,284.0447082519531,283.8414001464844,284.2499389648437,289.9811096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012681094231083,7.812681168672952e-09,0.0012681016232818,-0.0192680470645427,0.0,0.0,0.0,-0.0099599957466125,60.0,-4.992491722106934,-0.0,-1.0964097185706124e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
