time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11943300,296.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.528076171875,0.0,0.0,9.519172454020008e-05,297.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.528076171875,0.0,0.0,0.0001002414646791,297.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52813720703125,0.0,0.0,7.403800555039197e-05,296.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5279846191406,0.0,0.0,0.0001002414646791,297.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5287170410156,0.0,0.0,0.000475502340123,290.3957824707031,294.1499938964844,284.25,284.0375061035156,283.8459777832031,284.2499389648437,289.9792785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012678256025537,7.786074895932416e-09,0.0012678178027272,-0.0191984195262193,0.0,0.0,0.0,-0.0099465204402804,60.0,-4.989779472351074,-0.0,-1.0959190177572965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943360,296.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5259704589844,0.0,0.0,9.517007856629788e-05,297.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5259704589844,0.0,0.0,0.0001002186763798,297.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5260314941406,0.0,0.0,7.402116898447275e-05,296.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.52587890625,0.0,0.0,0.0001002186691039,297.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.526611328125,0.0,0.0,0.0004753942193929,290.3935546875,294.1499938964844,284.25,284.0303649902344,283.8504943847656,284.2499389648437,289.9774475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012675372418016,7.759045850264101e-09,0.0012675295583903,-0.0191276874393224,0.0,0.0,0.0,-0.0099328318610787,60.0,-4.987054347991943,-0.0,-1.0954206430824345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943420,296.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5238952636719,0.0,0.0,9.514820703770964e-05,297.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5238952636719,0.0,0.0,0.000100195640698,297.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5239562988281,0.0,0.0,7.400415779557079e-05,296.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5238037109375,0.0,0.0,0.000100195640698,297.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5245056152344,0.0,0.0,0.0004752849636133,290.39129638671875,294.1499938964844,284.25,284.0232849121094,283.85498046875,284.2499694824219,289.97564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012672459706664,7.731737028393582e-09,0.0012672382872551,-0.0190562196075916,0.0,0.0,0.0,-0.0099190007895231,60.0,-4.984316349029541,-0.0,-1.0949172235541485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943480,296.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52178955078125,0.0,0.0,9.512605902273208e-05,297.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.52178955078125,0.0,0.0,0.0001001723212539,297.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5218505859375,0.0,0.0,7.398693560389802e-05,296.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5216979980469,0.0,0.0,0.0001001723212539,297.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5224304199219,0.0,0.0,0.0004751743399538,290.3890686035156,294.1499938964844,284.25,284.0162658691406,283.859375,284.2499694824219,289.9738464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012669509742408,7.704079152404121e-09,0.0012669432908296,-0.0189838409423828,0.0,0.0,0.0,-0.0099049927666783,60.0,-4.981564998626709,-0.0,-1.094407480195514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943540,296.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.51971435546875,0.0,0.0,9.510382369626312e-05,297.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.51971435546875,0.0,0.0,0.0001001489072223,297.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.519775390625,0.0,0.0,7.39696406526491e-05,296.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5196228027344,0.0,0.0,0.0001001489072223,297.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52032470703125,0.0,0.0,0.0004750632797367,290.3868408203125,294.1499938964844,284.25,284.0093688964844,283.8637390136719,284.2499694824219,289.9720153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012666548136621,7.676317359539553e-09,0.0012666471302509,-0.0189111903309822,0.0,0.0,0.0,-0.0098909325897693,60.0,-4.97880744934082,-0.0,-1.0938958894257669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943600,296.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5176086425781,0.0,0.0,9.508134826319292e-05,297.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5176086425781,0.0,0.0,0.0001001252312562,297.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5176696777344,0.0,0.0,7.395215652650222e-05,296.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5175170898437,0.0,0.0,0.0001001252312562,297.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5182189941406,0.0,0.0,0.0004749509971588,290.3846130371094,294.1499938964844,284.25,284.0025329589844,283.8680725097656,284.2499694824219,289.97021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012663553934544,7.648244704228091e-09,0.0012663477100431,-0.0188377257436513,0.0,0.0,0.0,-0.0098767159506678,60.0,-4.976040363311768,-0.0,-1.0933787564226805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943660,296.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5155334472656,0.0,0.0,9.505869820713996e-05,297.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5155334472656,0.0,0.0,0.0001001013879431,297.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5155944824219,0.0,0.0,7.393454143311828e-05,296.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51544189453125,0.0,0.0,0.0001001013879431,297.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5161437988281,0.0,0.0,0.0004748378705698,290.3824157714844,294.1499938964844,284.25,283.995849609375,283.8723449707031,284.2499694824219,289.9683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012660537613555,7.619967767880098e-09,0.0012660461943596,-0.0187637247145175,0.0,0.0,0.0,-0.0098623940721154,60.0,-4.973265171051025,-0.0,-1.0928579996516421e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943720,296.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.513427734375,0.0,0.0,9.503586625214666e-05,297.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.513427734375,0.0,0.0,0.0001000773481791,297.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51348876953125,0.0,0.0,7.391678809653968e-05,296.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5133361816406,0.0,0.0,0.0001000773409032,297.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5140380859375,0.0,0.0,0.0004747238126583,290.38018798828125,294.1499938964844,284.25,283.9892578125,283.8765563964844,284.2499694824219,289.9665832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012657496845349,7.591457240607724e-09,0.001265742117539,-0.0186891127377748,0.0,0.0,0.0,-0.0098479548469185,60.0,-4.970481395721436,-0.0,-1.0923329796241889e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943780,296.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5113525390625,0.0,0.0,9.501298336545004e-05,297.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5113525390625,0.0,0.0,0.0001000532429316,297.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.51141357421875,0.0,0.0,7.389898382825777e-05,296.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5112609863281,0.0,0.0,0.0001000532429316,297.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.511962890625,0.0,0.0,0.0004746094928123,290.3779602050781,294.1499938964844,284.25,283.9827880859375,283.8807373046875,284.2499694824219,289.9647827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012654447928071,7.562879211775453e-09,0.0012654372258111,-0.0186143238097429,0.0,0.0,0.0,-0.0098334811627864,60.0,-4.967693328857422,-0.0,-1.091806893782632e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943840,296.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.50927734375,0.0,0.0,9.498994040768594e-05,297.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50927734375,0.0,0.0,0.0001000289848889,297.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50933837890625,0.0,0.0,7.388106314465404e-05,296.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5091857910156,0.0,0.0,0.0001000289848889,297.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5098571777344,0.0,0.0,0.0004744944162666,290.3757629394531,294.1499938964844,284.25,283.9764709472656,283.8848571777344,284.2499694824219,289.96295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012651379220187,7.534110224582946e-09,0.0012651304714381,-0.018539035692811,0.0,0.0,0.0,-0.0098189106211066,60.0,-4.964900016784668,-0.0,-1.0912774683902172e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943900,296.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5071716308594,0.0,0.0,9.496681013843045e-05,297.0307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5071716308594,0.0,0.0,0.0001000046249828,297.0562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5072326660156,0.0,0.0,7.386307697743177e-05,296.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.507080078125,0.0,0.0,0.0001000046249828,297.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5077819824219,0.0,0.0,0.0004743788740597,290.37353515625,294.1499938964844,284.25,283.9703063964844,283.888916015625,284.25,289.9611511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012648298870772,7.505227550552718e-09,0.0012648223200812,-0.01846344769001,0.0,0.0,0.0,-0.0098042823374271,60.0,-4.962102890014648,-0.0,-1.090745982423869e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943960,296.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5050964355469,0.0,0.0,9.494360710959882e-05,297.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5050964355469,0.0,0.0,9.998019231716172e-05,297.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5051574707031,0.0,0.0,7.384502532659099e-05,296.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5050048828125,0.0,0.0,9.998019231716172e-05,297.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.50567626953125,0.0,0.0,0.0004742629826068,290.371337890625,294.1499938964844,284.25,283.9642944335937,283.8929748535156,284.25,289.9593505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645208043977,7.47625339414526e-09,0.0012645133538171,-0.0183876231312751,0.0,0.0,0.0,-0.0097896084189414,60.0,-4.95930290222168,-0.0,-1.0902130043177749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944020,296.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5030212402344,0.0,0.0,9.492035314906389e-05,297.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5030212402344,0.0,0.0,9.995570871978998e-05,297.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5030822753906,0.0,0.0,7.382694457191974e-05,296.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5029296875,0.0,0.0,9.995570144383235e-05,297.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50360107421875,0.0,0.0,0.0004741468292195,290.3691101074219,294.1499938964844,284.25,283.9584655761719,283.8969421386719,284.25,289.9575500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012642110232263,7.447216621159214e-09,0.0012642035726457,-0.018311632797122,0.0,0.0,0.0,-0.0097749028354883,60.0,-4.956501007080078,-0.0,-1.0896790314518513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944080,296.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5009155273437,0.0,0.0,9.489709191257134e-05,297.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5009460449219,0.0,0.0,9.99312032945454e-05,297.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5009765625,0.0,0.0,7.380884926533327e-05,296.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5008544921875,0.0,0.0,9.99312032945454e-05,297.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.50152587890625,0.0,0.0,0.0004740305885206,290.3669128417969,294.1499938964844,284.25,283.95281982421875,283.90087890625,284.25,289.9557189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012639011256396,7.418165193229241e-09,0.0012638937914744,-0.0182356033474206,0.0,0.0,0.0,-0.0097601888701319,60.0,-4.953699588775635,-0.0,-1.0891448454231069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944140,296.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.49884033203125,0.0,0.0,9.487379429629073e-05,297.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49884033203125,0.0,0.0,9.99066687654704e-05,297.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4989013671875,0.0,0.0,7.379072485491633e-05,296.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4987487792969,0.0,0.0,9.99066687654704e-05,297.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4994201660156,0.0,0.0,0.0004739142314065,290.3647155761719,294.1499938964844,284.25,283.9473571777344,283.90478515625,284.25,289.95391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001263590878807,7.389072020913545e-09,0.0012635834282264,-0.0181594640016555,0.0,0.0,0.0,-0.0097454544156789,60.0,-4.950896739959717,-0.0,-1.0886100909601737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944200,296.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49676513671875,0.0,0.0,9.485056216362864e-05,297.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.49676513671875,0.0,0.0,9.98822069959715e-05,297.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.496826171875,0.0,0.0,7.377265865216032e-05,296.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4966735839844,0.0,0.0,9.98822069959715e-05,297.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4973449707031,0.0,0.0,0.0004737981653306,290.3625183105469,294.1499938964844,284.25,283.94207763671875,283.9086303710937,284.25,289.9521179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632814468815,7.360063225547719e-09,0.0012632739963009,-0.018083544448018,0.0,0.0,0.0,-0.0097307628020644,60.0,-4.948098659515381,-0.0,-1.0880769707455329e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944260,296.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.49468994140625,0.0,0.0,9.482733003096656e-05,297.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.49468994140625,0.0,0.0,9.985774522647262e-05,297.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4947509765625,0.0,0.0,7.375458517344669e-05,296.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4945983886719,0.0,0.0,9.985774522647262e-05,297.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4952697753906,0.0,0.0,0.0004736821283586,290.3603210449219,294.1499938964844,284.25,283.9370422363281,283.91241455078125,284.25,289.9503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012629720149561,7.331054874271102e-09,0.0012629646807909,-0.0180076286196708,0.0,0.0,0.0,-0.0097160711884498,60.0,-4.945301055908203,-0.0,-1.0875439926394392e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944320,296.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4926147460937,0.0,0.0,9.480425069341436e-05,297.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4926147460937,0.0,0.0,9.983344352804124e-05,297.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49267578125,0.0,0.0,7.37366353860125e-05,296.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4925231933594,0.0,0.0,9.983344352804124e-05,297.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4931945800781,0.0,0.0,0.0004735668480861,290.3581237792969,294.1499938964844,284.25,283.9322204589844,283.91619873046875,284.25,289.9485168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012626645620912,7.3022357049978845e-09,0.0012626572279259,-0.017932204529643,0.0,0.0,0.0,-0.0097014755010604,60.0,-4.942512035369873,-0.0,-1.087014638301298e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944380,296.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.49053955078125,0.0,0.0,9.478122228756548e-05,297.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.49053955078125,0.0,0.0,9.980919276131316e-05,297.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4905700683594,0.0,0.0,7.371872925432399e-05,296.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4904479980469,0.0,0.0,9.980919276131316e-05,297.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4910888671875,0.0,0.0,0.0004734518006443,290.3559265136719,294.1499938964844,284.25,283.9276428222656,283.919921875,284.25,289.9467163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012623578077182,7.273479596392462e-09,0.0012623505899682,-0.0178569462150335,0.0,0.0,0.0,-0.0096869114786386,60.0,-4.93972635269165,-0.0,-1.086486562940081e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944440,296.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.48846435546875,0.0,0.0,9.475844126427546e-05,297.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.48846435546875,0.0,0.0,9.97851966531016e-05,297.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4884948730469,0.0,0.0,7.370100502157584e-05,296.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4883728027344,0.0,0.0,9.97851966531016e-05,297.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.489013671875,0.0,0.0,0.0004733380046673,290.3537292480469,294.1499938964844,284.25,283.9233093261719,283.923583984375,284.25,289.9449157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620543129742,7.245031241609467e-09,0.0012620470952242,-0.0177824944257736,0.0,0.0,0.0,-0.0096725039184093,60.0,-4.936952590942383,-0.0,-1.0859643140292976e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944500,296.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.48638916015625,0.0,0.0,9.473576938034968e-05,297.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48638916015625,0.0,0.0,9.976133151212709e-05,297.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4864196777344,0.0,0.0,7.368337537627667e-05,296.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4862976074219,0.0,0.0,9.976133151212709e-05,297.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4869384765625,0.0,0.0,0.0004732247907668,290.3515319824219,294.1499938964844,284.25,283.9192199707031,283.9272155761719,284.25,289.943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012617524480447,7.216726771730464e-09,0.0012617452302947,-0.0177084170281887,0.0,0.0,0.0,-0.0096581690013408,60.0,-4.934186458587647,-0.0,-1.0854447651809097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944560,296.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4842834472656,0.0,0.0,9.47134176385589e-05,297.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4843139648437,0.0,0.0,9.973778651328756e-05,297.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4843444824219,0.0,0.0,7.366598583757877e-05,296.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4842224121094,0.0,0.0,9.973778651328756e-05,297.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48486328125,0.0,0.0,0.0004731130902655,290.349365234375,294.1499938964844,284.25,283.9154052734375,283.9308166503906,284.25,289.9413146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012614546576514,7.18880777128561e-09,0.0012614474399015,-0.0176353491842746,0.0,0.0,0.0,-0.0096440287306904,60.0,-4.931435108184815,-0.0,-1.084932392814153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944620,296.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.48223876953125,0.0,0.0,9.46913642110303e-05,297.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.48223876953125,0.0,0.0,9.97145616565831e-05,297.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4822692871094,0.0,0.0,7.364883640548214e-05,296.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4821472167969,0.0,0.0,9.97145616565831e-05,297.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4827880859375,0.0,0.0,0.000473002961371,290.34716796875,294.1499938964844,284.25,283.911865234375,283.93438720703125,284.25,289.93951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611609417945,7.161272908007277e-09,0.0012611537240445,-0.0175632871687412,0.0,0.0,0.0,-0.0096300831064581,60.0,-4.928699493408203,-0.0,-1.0844272679833013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944680,296.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.48016357421875,0.0,0.0,9.466978372074664e-05,297.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.48016357421875,0.0,0.0,9.9691838840954e-05,297.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4801940917969,0.0,0.0,7.363205077126622e-05,296.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4800720214844,0.0,0.0,9.9691838840954e-05,297.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.480712890625,0.0,0.0,0.000472895160783,290.3450012207031,294.1499938964844,284.25,283.9085998535156,283.9378967285156,284.25,289.9377136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012608733959496,7.134324686575155e-09,0.0012608662946149,-0.0174927581101655,0.0,0.0,0.0,-0.0096164355054497,60.0,-4.925988674163818,-0.0,-1.0839329434020328e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944740,296.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.47808837890625,0.0,0.0,9.464833419770002e-05,297.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.47808837890625,0.0,0.0,9.966924699256197e-05,297.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4781188964844,0.0,0.0,7.36153670004569e-05,296.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4779968261719,0.0,0.0,9.966924699256197e-05,297.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4786376953125,0.0,0.0,0.0004727880004793,290.34283447265625,294.1499938964844,284.25,283.9056396484375,283.9413452148437,284.25,289.9359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605877127498,7.107539001793839e-09,0.0012605806114152,-0.0174226555973291,0.0,0.0,0.0,-0.0096028689295053,60.0,-4.923287868499756,-0.0,-1.0834417452088021e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944800,296.9340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4760131835937,0.0,0.050000000745058,9.462745947530492e-05,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4760131835937,0.0,0.050000000745058,9.964726632460952e-05,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4760437011719,0.0,0.050000000745058,7.359913433901966e-05,296.88311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4759216308594,0.0,0.050000000745058,9.964726632460952e-05,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4765625,0.0,0.050000000745058,0.0004726837214548,290.34063720703125,291.1499938964844,284.25,283.9029846191406,283.9447937011719,284.25,289.9341125488281,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012603097129613,7.081474961978529e-09,0.0012603026116266,-0.017354441806674,0.0,0.0,0.0,-0.0095896683633327,60.0,-4.920609951019287,-0.0,-1.0829639052190033e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944860,296.93865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0853881835937,0.6907089948654175,0.050000000745058,0.0407258681952953,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0853881835937,0.6907089948654175,0.050000000745058,0.0428863018751144,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0854187011719,0.6907089948654175,0.050000000745058,0.031675674021244,296.89483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0853881835937,0.6907089948654175,0.050000000745058,0.0428863018751144,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.08551025390625,0.6907089948654175,0.050000000745058,0.2034341394901275,289.9921569824219,291.1499938964844,284.25,283.9006042480469,291.3058776855469,294.60516357421875,289.93701171875,1.0,0.1108272299170494,0.0109405517578125,0.0109405517578125,1.0,1.0,-0.5287023186683655,1.087612758965406e-06,0.5287011861801147,-0.2139220535755157,0.0,0.0,0.0,7.24791955947876,60.0,274.1468200683594,-0.0,15.39768886566162,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944920,296.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.08984375,0.6899685859680176,0.050000000745058,0.0450873859226703,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.08984375,0.6899685859680176,0.050000000745058,0.0474791899323463,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.08984375,0.6899685859680176,0.050000000745058,0.035067968070507,296.8973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.08984375,0.6899685859680176,0.050000000745058,0.0474791899323463,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.08984375,0.6899685859680176,0.050000000745058,0.2252208292484283,290.1186828613281,291.1499938964844,284.25,283.89849853515625,291.85211181640625,297.1513061523437,290.25653076171875,1.0,0.1233576238155365,0.021881103515625,0.021881103515625,1.0,1.0,-0.6005027294158936,4.484291821427178e-06,0.6004982590675354,-0.2500907480716705,0.0,0.0,0.0,8.647712707519531,60.0,594.2913208007812,-0.0,21.25795555114746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944980,296.9316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3775329589844,0.6322327852249146,0.050000000745058,0.0453946404159069,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3775329589844,0.6322327852249146,0.050000000745058,0.0478027425706386,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3775329589844,0.6322327852249146,0.050000000745058,0.035306941717863,296.8958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3775329589844,0.6322327852249146,0.050000000745058,0.0478027425706386,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3775329589844,0.6322327852249146,0.050000000745058,0.2267556339502334,290.4169311523437,291.1499938964844,284.25,283.8966064453125,291.8487243652344,297.24981689453125,290.50994873046875,1.0,0.1344391107559204,0.0328216552734375,0.0328216552734375,1.0,1.0,-0.6045934557914734,1.4582859876099974e-05,0.6045789122581482,-0.2514773309230804,0.0,0.0,0.0,12.606270790100098,60.0,600.1708984375,-0.0,25.643505096435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945040,296.92559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.58709716796875,0.5965734124183655,0.050000000745058,0.04554970189929,296.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.58709716796875,0.5965734124183655,0.050000000745058,0.0479660294950008,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.58709716796875,0.5965734124183655,0.050000000745058,0.0354275442659854,296.8929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.58709716796875,0.5965734124183655,0.050000000745058,0.0479660294950008,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.58709716796875,0.5965734124183655,0.050000000745058,0.2275301814079284,290.6141967773437,291.1499938964844,284.25,283.8949279785156,291.8434143066406,297.2352905273437,290.6806640625,1.0,0.1445270180702209,0.04376220703125,0.04376220703125,1.0,1.0,-0.6066528558731079,4.344382614362985e-05,0.6066094040870667,-0.252028614282608,0.0,0.0,0.0,16.62664031982422,60.0,539.9223022460938,-0.0,29.96559333801269,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945100,296.91961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74615478515625,0.5680643320083618,0.050000000745058,0.045697521418333,296.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.74615478515625,0.5680643320083618,0.050000000745058,0.048121690750122,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.74615478515625,0.5680643320083618,0.050000000745058,0.0355425179004669,296.889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74615478515625,0.5680643320083618,0.050000000745058,0.048121690750122,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.74615478515625,0.5680643320083618,0.050000000745058,0.2282685935497284,290.7679138183594,291.1499938964844,284.25,283.8934631347656,291.8404235839844,297.2195739746094,290.8251037597656,1.0,0.1536570340394973,0.0547027587890625,0.0547027587890625,1.0,1.0,-0.6086157560348511,0.0001190165203297,0.6084967255592346,-0.2524826526641845,0.0,0.0,0.0,20.57927131652832,60.0,476.4022521972656,-0.0,34.2370719909668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945160,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8841247558594,0.5461080074310303,0.050000000745058,0.0458403676748275,296.93377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8841247558594,0.5461080074310303,0.050000000745058,0.0482721142470836,296.94927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8841247558594,0.5461080074310303,0.050000000745058,0.0356536172330379,296.8857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8841247558594,0.5461080074310303,0.050000000745058,0.0482721142470836,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8841247558594,0.5461080074310303,0.050000000745058,0.2289821207523346,290.9032897949219,291.1499938964844,284.25,283.8922119140625,291.8357238769531,297.206787109375,290.954345703125,1.0,0.1618681102991104,0.2437622100114822,0.2437622100114822,0.997330904006958,1.0,-0.6105128526687622,0.0447642914950847,0.5657485723495483,-0.2085568159818649,0.0,0.0,0.0,24.40749168395996,60.0,417.4493713378906,-0.0,38.37913131713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945220,296.9094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.007080078125,0.5294321179389954,0.050000000745058,0.0459761172533035,296.9244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.007080078125,0.5294321179389954,0.050000000745058,0.0484150648117065,296.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.007080078125,0.5294321179389954,0.050000000745058,0.0357592031359672,296.8822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.007080078125,0.5294321179389954,0.050000000745058,0.0484150648117065,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.007080078125,0.5294321179389954,0.050000000745058,0.229660227894783,291.0240783691406,291.1499938964844,284.25,283.89117431640625,291.82672119140625,297.196533203125,291.0691223144531,1.0,0.1692108362913131,0.432821661233902,0.432821661233902,0.994661808013916,1.0,-0.6123157739639282,0.1501888185739517,0.4621269404888153,-0.1040839478373527,0.0,0.0,0.0,28.05405807495117,60.0,362.64739990234375,-0.0,42.32158279418945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945280,296.9056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155090332031,0.5168313384056091,0.050000000745058,0.0461028143763542,296.9169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155090332031,0.5168313384056091,0.050000000745058,0.0485484860837459,296.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155090332031,0.5168313384056091,0.050000000745058,0.0358577445149421,296.8792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155090332031,0.5168313384056091,0.050000000745058,0.0485484860837459,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155090332031,0.5168313384056091,0.050000000745058,0.2302931100130081,291.13037109375,291.1499938964844,284.25,283.89031982421875,291.81793212890625,297.1883239746094,291.16961669921875,1.0,0.1757521778345108,0.6218811273574829,0.6218811273574829,0.991992712020874,1.0,-0.613997757434845,0.2524657547473907,0.3615319728851318,-0.0026555515360087,0.0,0.0,0.0,31.458080291748047,60.0,312.5126342773437,-0.0,46.023624420166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945340,296.9024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.20294189453125,0.5072261095046997,0.050000000745058,0.0462193712592124,296.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20294189453125,0.5072261095046997,0.050000000745058,0.0486712232232093,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.20294189453125,0.5072261095046997,0.050000000745058,0.0359483994543552,296.8765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20294189453125,0.5072261095046997,0.050000000745058,0.0486712232232093,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20294189453125,0.5072261095046997,0.050000000745058,0.2308753430843353,291.213134765625,291.1499938964844,284.25,283.8896484375,291.2645874023437,297.1817626953125,291.2255554199219,1.0,0.1815647184848785,0.8109405636787415,0.8109405636787415,0.989323616027832,1.0,-0.6155452132225037,0.2851811945438385,0.3303640186786651,0.0296001881361007,0.0,0.0,0.0,34.58209609985352,60.0,152.04258728027344,-0.0,49.464317321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945400,296.8996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2071533203125,0.4997122585773468,0.050000000745058,0.0463260002434253,296.90625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2071533203125,0.4997122585773468,0.050000000745058,0.0487835071980953,296.9212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2071533203125,0.4997122585773468,0.050000000745058,0.0360313318669796,296.87408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2071533203125,0.4997122585773468,0.050000000745058,0.0487835071980953,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2071533203125,0.4997122585773468,0.050000000745058,0.231407955288887,291.20391845703125,291.1499938964844,284.25,283.8891296386719,291.0693054199219,297.1763610839844,291.1868591308594,1.0,0.1867142170667648,1.0,1.0,0.98665452003479,1.0,-0.6169609427452087,0.2924692928791046,0.3244916498661041,0.0366078056395053,0.0,0.0,0.0,37.43741989135742,60.0,9.25342082977295,-0.0,52.632904052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945460,296.8968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708068847656,0.4936556816101074,0.050000000745058,0.0464229024946689,296.9019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708068847656,0.4936556816101074,0.050000000745058,0.0488855503499507,296.9169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708068847656,0.4936556816101074,0.050000000745058,0.036106701940298,296.8715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708068847656,0.4936556816101074,0.050000000745058,0.0488855503499507,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708068847656,0.4936556816101074,0.050000000745058,0.2318920046091079,291.1660461425781,291.1499938964844,284.25,283.8887939453125,291.05029296875,297.1715393066406,291.156005859375,1.0,0.1912628561258316,1.0,1.0,0.9880377054214478,1.0,-0.6182475090026855,0.2931396663188934,0.3251078724861145,0.0370915420353412,0.0,0.0,0.0,40.0319709777832,60.0,-34.088436126708984,-0.0,55.52669525146485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945520,296.8941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.4886172711849212,0.050000000745058,0.0465104207396507,296.898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.4886172711849212,0.050000000745058,0.0489777140319347,296.9131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.4886172711849212,0.050000000745058,0.0361747704446315,296.8691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.4886172711849212,0.050000000745058,0.0489777140319347,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.4886172711849212,0.050000000745058,0.232329174876213,291.1488342285156,291.1499938964844,284.25,283.8886108398437,291.05059814453125,297.1672058105469,291.1453857421875,1.0,0.1952706426382064,1.0,1.0,0.9894208312034608,1.0,-0.6194095611572266,0.2935629189014435,0.3258466422557831,0.0373908653855323,0.0,0.0,0.0,42.37571716308594,48.0,-39.96001052856445,-0.0,58.15084457397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945580,296.891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425476074219,0.486204594373703,0.050000000745058,0.0465540625154972,296.8949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425476074219,0.486204594373703,0.050000000745058,0.0490236692130565,296.9098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425476074219,0.486204594373703,0.050000000745058,0.0362087152898311,296.8668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425476074219,0.486204594373703,0.050000000745058,0.0490236692130565,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425476074219,0.486204594373703,0.050000000745058,0.232547178864479,291.1415710449219,291.1499938964844,284.25,283.8886108398437,291.0513610839844,297.16339111328125,291.1391296386719,1.0,0.1969198435544967,1.0,1.0,0.9908040165901184,1.0,-0.6199889183044434,0.2937042117118835,0.3262847363948822,0.0376605577766895,0.0,0.0,0.0,43.54637145996094,48.0,-39.08692169189453,-0.0,59.46494674682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
