time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11945640,296.8898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.4857047498226166,0.050000000745058,0.0465632043778896,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.4857047498226166,0.050000000745058,0.049033299088478,296.9070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.4857047498226166,0.050000000745058,0.0362158268690109,296.8648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.4857047498226166,0.050000000745058,0.049033299088478,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.4857047498226166,0.050000000745058,0.2325928509235382,291.13531494140625,291.1499938964844,284.25,283.8887023925781,291.0524597167969,297.1600341796875,291.1327209472656,1.0,0.197168231010437,1.0,1.0,0.9921871423721312,1.0,-0.6201103329658508,0.2936242520809173,0.3264860808849334,0.0379061959683895,0.0,0.0,0.0,43.79464721679688,36.0,-36.58391189575195,-0.0,59.74370574951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945700,296.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.4867353439331054,0.050000000745058,0.0465443842113018,296.88995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.4867353439331054,0.050000000745058,0.0490134768187999,296.9046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.4867353439331054,0.050000000745058,0.0362011864781379,296.8631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.4867353439331054,0.050000000745058,0.0490134768187999,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.4867353439331054,0.050000000745058,0.232498824596405,291.128662109375,291.1499938964844,284.25,283.8889465332031,291.0538635253906,297.1571350097656,291.1259765625,1.0,0.1961665451526641,1.0,1.0,0.9935703277587892,1.0,-0.6198603510856628,0.2933640480041504,0.3264963328838348,0.0381344035267829,0.0,0.0,0.0,43.295188903808594,36.0,-33.4312744140625,-0.0,59.182090759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945760,296.8868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12286376953125,0.489128053188324,0.050000000745058,0.0465012975037097,296.8880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12286376953125,0.489128053188324,0.050000000745058,0.0489681027829647,296.90264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12286376953125,0.489128053188324,0.050000000745058,0.036167673766613,296.8616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12286376953125,0.489128053188324,0.050000000745058,0.0489681027829647,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12286376953125,0.489128053188324,0.050000000745058,0.2322836071252823,291.1219177246094,291.1499938964844,284.25,283.88934326171875,291.0547790527344,297.1545715332031,291.1192321777344,1.0,0.19406458735466,1.0,1.0,0.9919331073760986,1.0,-0.6192882657051086,0.2929944396018982,0.3262938559055328,0.0383953861892223,0.0,0.0,0.0,42.1470832824707,25.0,-30.10420227050781,-0.0,57.89316940307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945820,296.8858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162109375,0.4926328361034393,0.050000000745058,0.0464401915669441,296.8864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162109375,0.4926328361034393,0.050000000745058,0.0489037595689296,296.9010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162109375,0.4926328361034393,0.050000000745058,0.0361201502382755,296.8603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162109375,0.4926328361034393,0.050000000745058,0.0489037595689296,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162109375,0.4926328361034393,0.050000000745058,0.2319783717393875,291.11529541015625,291.1499938964844,284.25,283.88983154296875,291.0556945800781,297.1523742675781,291.1127014160156,1.0,0.1911394596099853,1.0,1.0,0.990295946598053,1.0,-0.6184769868850708,0.2925111353397369,0.3259658217430115,0.0386505536735057,0.0,0.0,0.0,40.51726150512695,25.0,-26.853240966796875,-0.0,56.06753540039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945880,296.8850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098327636719,0.4972884654998779,0.050000000745058,0.0463635921478271,296.8851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098327636719,0.4972884654998779,0.050000000745058,0.0488230921328067,296.899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098327636719,0.4972884654998779,0.050000000745058,0.0360605716705322,296.8592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098327636719,0.4972884654998779,0.050000000745058,0.0488230921328067,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098327636719,0.4972884654998779,0.050000000745058,0.2315957397222519,291.10894775390625,291.1499938964844,284.25,283.8904113769531,291.05682373046875,297.1504821777344,291.1065368652344,1.0,0.1874280124902725,1.0,1.0,0.9886587858200072,1.0,-0.6174598932266235,0.2919268906116485,0.3255330324172973,0.0388988591730594,0.0,0.0,0.0,38.473140716552734,25.0,-23.63922691345215,-0.0,53.784454345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945940,296.884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039428710937,0.5011953711509705,0.050000000745058,0.0463037528097629,296.8841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039428710937,0.5011953711509705,0.050000000745058,0.0487600825726985,296.8985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039428710937,0.5011953711509705,0.050000000745058,0.0360140316188335,296.8584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039428710937,0.5011953711509705,0.050000000745058,0.0487600825726985,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039428710937,0.5011953711509705,0.050000000745058,0.2312968373298645,291.1031188964844,291.1499938964844,284.25,283.89111328125,291.05816650390625,297.1488647460937,291.1009216308594,1.0,0.1847373247146606,1.0,1.0,0.9870216250419616,1.0,-0.6166654825210571,0.291447103023529,0.3252183496952057,0.0391671061515808,0.0,0.0,0.0,36.87739562988281,25.0,-20.53745460510254,-0.0,52.00718307495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946000,296.8841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986022949219,0.5046913623809814,0.050000000745058,0.0462536811828613,296.88330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986022949219,0.5046913623809814,0.050000000745058,0.0487073548138141,296.8976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986022949219,0.5046913623809814,0.050000000745058,0.0359750837087631,296.8577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986022949219,0.5046913623809814,0.050000000745058,0.0487073548138141,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986022949219,0.5046913623809814,0.050000000745058,0.2310467213392257,291.0978698730469,291.1499938964844,284.25,283.89190673828125,291.05963134765625,297.1474609375,291.095947265625,1.0,0.1823323369026184,1.0,1.0,0.9853844046592712,1.0,-0.6160004734992981,0.2910264432430267,0.3249740302562713,0.0394511073827743,0.0,0.0,0.0,35.54279708862305,25.0,-17.608970642089844,-0.0,50.524112701416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946060,296.88397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09393310546875,0.507957398891449,0.050000000745058,0.0462097413837909,296.88262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09393310546875,0.507957398891449,0.050000000745058,0.0486610829830169,296.89697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09393310546875,0.507957398891449,0.050000000745058,0.0359409116208553,296.8572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09393310546875,0.507957398891449,0.050000000745058,0.0486610829830169,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.09393310546875,0.507957398891449,0.050000000745058,0.2308272272348404,291.0932922363281,291.1499938964844,284.25,283.8927917480469,291.0612487792969,297.1462707519531,291.09161376953125,1.0,0.1801929622888565,1.0,1.0,0.9837044477462769,1.0,-0.6154171824455261,0.2906433641910553,0.3247738480567932,0.0397472344338893,0.0,0.0,0.0,34.37228775024414,25.0,-14.88819694519043,-0.0,49.22591781616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946120,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898742675781,0.511009156703949,0.050000000745058,0.0461710132658481,296.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898742675781,0.511009156703949,0.050000000745058,0.0486202985048294,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898742675781,0.511009156703949,0.050000000745058,0.0359107889235019,296.8568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898742675781,0.511009156703949,0.050000000745058,0.0486202985048294,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898742675781,0.511009156703949,0.050000000745058,0.2306337654590606,291.0893249511719,291.1499938964844,284.25,283.89373779296875,291.06298828125,297.14520263671875,291.087890625,1.0,0.1782846003770828,1.0,1.0,0.9820244312286376,1.0,-0.6149029731750488,0.2902913391590118,0.3246116638183594,0.0400536060333251,0.0,0.0,0.0,33.34119415283203,25.0,-12.388869285583496,-0.0,48.084285736083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946180,296.8840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.08648681640625,0.5138458013534546,0.050000000745058,0.0461368896067142,296.8817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.08648681640625,0.5138458013534546,0.050000000745058,0.0485843643546104,296.89599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08648681640625,0.5138458013534546,0.050000000745058,0.0358842462301254,296.85650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08648681640625,0.5138458013534546,0.050000000745058,0.0485843643546104,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08648681640625,0.5138458013534546,0.050000000745058,0.2304633110761642,291.0860290527344,291.1499938964844,284.25,283.8947448730469,291.0648193359375,297.1443176269531,291.0848388671875,1.0,0.1765850633382797,1.0,1.0,0.9803444743156432,1.0,-0.6144499182701111,0.2899667620658874,0.324483186006546,0.0403692349791526,0.0,0.0,0.0,32.43332290649414,25.0,-10.11447811126709,-0.0,47.0805892944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946240,296.8841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08367919921875,0.5164818167686462,0.050000000745058,0.0461066849529743,296.88153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08367919921875,0.5164818167686462,0.050000000745058,0.0485525578260421,296.8956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08367919921875,0.5164818167686462,0.050000000745058,0.0358607545495033,296.8562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.08367919921875,0.5164818167686462,0.050000000745058,0.0485525578260421,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08367919921875,0.5164818167686462,0.050000000745058,0.2303124368190765,291.0832824707031,291.1499938964844,284.25,283.89581298828125,291.0667419433594,297.1435241699219,291.08233642578125,1.0,0.1750661879777908,1.0,1.0,0.9786644577980042,1.0,-0.6140488982200623,0.2896654605865478,0.3243834376335144,0.0406930707395076,0.0,0.0,0.0,31.630266189575195,25.0,-8.05864143371582,-0.0,46.19393539428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946300,296.88446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0814514160156,0.5189184546470642,0.050000000745058,0.0460799597203731,296.8813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0814514160156,0.5189184546470642,0.050000000745058,0.0485244169831275,296.8954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0814514160156,0.5189184546470642,0.050000000745058,0.0358399674296379,296.856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0814514160156,0.5189184546470642,0.050000000745058,0.0485244169831275,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0814514160156,0.5189184546470642,0.050000000745058,0.2301789373159408,291.0811462402344,291.1499938964844,284.25,283.8969421386719,291.0687561035156,297.1428527832031,291.0804138183594,1.0,0.1737110018730163,1.0,1.0,0.976984441280365,1.0,-0.6136940717697144,0.2893849015235901,0.3243092000484466,0.0410242825746536,0.0,0.0,0.0,30.920387268066406,25.0,-6.215103149414063,-0.0,45.41106033325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946360,296.88482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0797424316406,0.5211678147315979,0.050000000745058,0.0460562445223331,296.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0797424316406,0.5211678147315979,0.050000000745058,0.0484994426369667,296.8953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0797424316406,0.5211678147315979,0.050000000745058,0.0358215235173702,296.85614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0797424316406,0.5211678147315979,0.050000000745058,0.0484994426369667,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0797424316406,0.5211678147315979,0.050000000745058,0.2300604730844497,291.0795288085937,291.1499938964844,284.25,283.8981018066406,291.0708312988281,297.14227294921875,291.0789794921875,1.0,0.1724992990493774,1.0,1.0,0.97530597448349,1.0,-0.6133792400360107,0.2891222834587097,0.324256956577301,0.0413619428873062,0.0,0.0,0.0,30.290971755981445,25.0,-4.57002067565918,-0.0,44.71762466430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946420,296.88525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0785217285156,0.5232396721839905,0.050000000745058,0.0460351593792438,296.88134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0785217285156,0.5232396721839905,0.050000000745058,0.0484772399067878,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0785217285156,0.5232396721839905,0.050000000745058,0.0358051247894763,296.8558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0785217285156,0.5232396721839905,0.050000000745058,0.0484772399067878,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0785217285156,0.5232396721839905,0.050000000745058,0.2299551516771316,291.078369140625,291.1499938964844,284.25,283.8992919921875,291.0729675292969,297.14178466796875,291.0780029296875,1.0,0.1714148968458175,1.0,1.0,0.9736274480819702,1.0,-0.6130992770195007,0.2888754606246948,0.3242238163948059,0.0417052432894706,0.0,0.0,0.0,29.731931686401367,25.0,-3.108916759490967,-0.0,44.102272033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946480,296.8857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777587890625,0.5251455307006836,0.050000000745058,0.0460163690149784,296.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777587890625,0.5251455307006836,0.050000000745058,0.0484574511647224,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777587890625,0.5251455307006836,0.050000000745058,0.0357905067503452,296.85498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777587890625,0.5251455307006836,0.050000000745058,0.0484574511647224,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777587890625,0.5251455307006836,0.050000000745058,0.2298612892627716,291.0776672363281,291.1499938964844,284.25,283.9005126953125,291.0751342773437,297.1413269042969,291.07745361328125,1.0,0.1704429537057876,1.0,1.0,0.9719489812850952,1.0,-0.612849771976471,0.2886425256729126,0.3242072463035583,0.0420533791184425,0.0,0.0,0.0,29.23428726196289,25.0,-1.817355275154113,-0.0,43.55492782592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946540,296.8862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0773620605469,0.5268909931182861,0.050000000745058,0.045999638736248,296.8815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0773620605469,0.5268909931182861,0.050000000745058,0.048439834266901,296.8954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0773620605469,0.5268909931182861,0.050000000745058,0.035777498036623,296.853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0773620605469,0.5268909931182861,0.050000000745058,0.048439834266901,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0773620605469,0.5268909931182861,0.050000000745058,0.2297777235507965,291.07733154296875,291.1499938964844,284.25,283.9017333984375,291.0773620605469,297.14093017578125,291.0772705078125,1.0,0.1695734113454818,1.0,1.0,0.9702705144882202,1.0,-0.6126276850700378,0.2884223163127899,0.3242053687572479,0.0424056053161621,0.0,0.0,0.0,28.79181671142578,25.0,-0.6857483983039856,-0.0,43.06859970092773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946600,296.8868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.07733154296875,0.5284903049468994,0.050000000745058,0.0459846965968608,296.8817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.07733154296875,0.5284903049468994,0.050000000745058,0.0484240986406803,296.8955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.07733154296875,0.5284903049468994,0.050000000745058,0.0357658751308918,296.8517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.07733154296875,0.5284903049468994,0.050000000745058,0.0484240986406803,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.07733154296875,0.5284903049468994,0.050000000745058,0.2297030687332153,291.0773620605469,291.1499938964844,284.25,283.9029846191406,291.0795593261719,297.1405334472656,291.0774230957031,1.0,0.1687933802604675,1.0,1.0,0.9685919880867004,1.0,-0.6124292612075806,0.2882132828235626,0.3242159783840179,0.0427611097693443,0.0,0.0,0.0,28.397106170654297,25.0,0.3011132180690765,-0.0,42.6350212097168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946660,296.8874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0776062011719,0.5299502611160278,0.050000000745058,0.0459713600575923,296.8819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0776062011719,0.5299502611160278,0.050000000745058,0.0484100580215454,296.89569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0776062011719,0.5299502611160278,0.050000000745058,0.0357555039227008,296.8496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0776062011719,0.5299502611160278,0.050000000745058,0.0484100580215454,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0776062011719,0.5299502611160278,0.050000000745058,0.2296364605426788,291.0776672363281,291.1499938964844,284.25,283.9042358398437,291.081787109375,297.1401672363281,291.077880859375,1.0,0.1680948734283447,1.0,1.0,0.966915488243103,1.0,-0.6122522354125977,0.2880145609378814,0.3242376744747162,0.0431191325187683,0.0,0.0,0.0,28.0454216003418,25.0,1.154028058052063,-0.0,42.248905181884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946720,296.88800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0781555175781,0.5312846302986145,0.050000000745058,0.0459594167768955,296.8822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0781555175781,0.5312846302986145,0.050000000745058,0.0483974814414978,296.8958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0781555175781,0.5312846302986145,0.050000000745058,0.0357462130486965,296.8473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0781555175781,0.5312846302986145,0.050000000745058,0.0483974814414978,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0781555175781,0.5312846302986145,0.050000000745058,0.2295768111944198,291.0782470703125,291.1499938964844,284.25,283.90545654296875,291.083984375,297.1397705078125,291.0785522460937,1.0,0.1674674600362777,1.0,1.0,0.9652389883995056,1.0,-0.6120936870574951,0.2878250777721405,0.3242686092853546,0.0434789173305034,0.0,0.0,0.0,27.73097038269043,25.0,1.888876914978028,-0.0,41.90382385253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946780,296.88848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0789489746094,0.5325002074241638,0.050000000745058,0.0459487363696098,296.8824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0789489746094,0.5325002074241638,0.050000000745058,0.0483862310647964,296.8960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0789489746094,0.5325002074241638,0.050000000745058,0.0357379056513309,296.844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0789489746094,0.5325002074241638,0.050000000745058,0.0483862310647964,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0789489746094,0.5325002074241638,0.050000000745058,0.2295234501361847,291.0790710449219,291.1499938964844,284.25,283.9066772460937,291.086181640625,297.139404296875,291.0794677734375,1.0,0.1669049710035324,1.0,1.0,0.9635624885559082,1.0,-0.6119518876075745,0.2876442968845367,0.3243075907230377,0.0438397303223609,0.0,0.0,0.0,27.4502182006836,25.0,2.5153727531433105,-0.0,41.59584045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946840,296.8889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0799255371094,0.5336084961891174,0.050000000745058,0.0459391549229621,296.8827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0799255371094,0.5336084961891174,0.050000000745058,0.0483761429786682,296.89630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0799255371094,0.5336084961891174,0.050000000745058,0.035730455070734,296.8424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0799255371094,0.5336084961891174,0.050000000745058,0.0483761429786682,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0799255371094,0.5336084961891174,0.050000000745058,0.22947558760643,291.080078125,291.1499938964844,284.25,283.90789794921875,291.0883483886719,297.1390380859375,291.0805358886719,1.0,0.1663995236158371,1.0,1.0,0.9618859887123108,1.0,-0.6118246912956238,0.2874714434146881,0.3243532478809356,0.04420081153512,0.0,0.0,0.0,27.19886779785156,25.0,3.046371459960937,-0.0,41.3202018737793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946900,296.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0810852050781,0.5346161127090454,0.050000000745058,0.0459305718541145,296.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0810852050781,0.5346161127090454,0.050000000745058,0.0483671016991138,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0810852050781,0.5346161127090454,0.050000000745058,0.0357237756252288,296.8398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0810852050781,0.5346161127090454,0.050000000745058,0.0483671016991138,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0810852050781,0.5346161127090454,0.050000000745058,0.2294327169656753,291.0812683105469,291.1499938964844,284.25,283.9090576171875,291.0904846191406,297.1386413574219,291.081787109375,1.0,0.1659461557865142,1.0,1.0,0.9602094888687134,1.0,-0.6117107272148132,0.2873062193393707,0.3244045078754425,0.0445614233613014,0.0,0.0,0.0,26.97417259216309,25.0,3.490241050720215,-0.0,41.073856353759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946960,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.5355324149131775,0.050000000745058,0.0459228679537773,296.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.5355324149131775,0.050000000745058,0.0483589880168437,296.8967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.5355324149131775,0.050000000745058,0.0357177853584289,296.837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.5355324149131775,0.050000000745058,0.0483589880168437,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.5355324149131775,0.050000000745058,0.2293942272663116,291.08258056640625,291.1499938964844,284.25,283.91015625,291.09259033203125,297.13824462890625,291.0831298828125,1.0,0.1655389368534088,1.0,1.0,0.9585327506065368,1.0,-0.6116084456443787,0.287148118019104,0.3244603276252746,0.0449208132922649,0.0,0.0,0.0,26.7729606628418,25.0,3.85710382461548,-0.0,40.853309631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947020,296.8902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.08380126953125,0.5363651514053345,0.050000000745058,0.0459159463644027,296.8837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.08380126953125,0.5363651514053345,0.050000000745058,0.04835170134902,296.8970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.08380126953125,0.5363651514053345,0.050000000745058,0.0357124023139476,296.83447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08380126953125,0.5363651514053345,0.050000000745058,0.04835170134902,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08380126953125,0.5363651514053345,0.050000000745058,0.2293596565723419,291.0840148925781,291.1499938964844,284.25,283.9112243652344,291.0946655273437,297.1378479003906,291.0845947265625,1.0,0.1651730686426162,1.0,1.0,0.9568559527397156,1.0,-0.6115165948867798,0.2869969010353088,0.3245196938514709,0.0452782288193702,0.0,0.0,0.0,26.592681884765625,25.0,4.155230522155762,-0.0,40.655738830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947080,296.89068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0852966308594,0.5371225476264954,0.050000000745058,0.0459097176790237,296.8840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0852966308594,0.5371225476264954,0.050000000745058,0.0483451448380947,296.8972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0852966308594,0.5371225476264954,0.050000000745058,0.0357075594365596,296.83172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0852966308594,0.5371225476264954,0.050000000745058,0.0483451448380947,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0852966308594,0.5371225476264954,0.050000000745058,0.2293285578489303,291.0855407714844,291.1499938964844,284.25,283.9122619628906,291.0966491699219,297.137451171875,291.0861511230469,1.0,0.1648438721895218,1.0,1.0,0.9551791548728944,1.0,-0.6114339232444763,0.2868522405624389,0.3245816826820373,0.0456329174339771,0.0,0.0,0.0,26.43087387084961,25.0,4.392626762390137,-0.0,40.47843933105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947140,296.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0868835449219,0.5378093123435974,0.050000000745058,0.0459041260182857,296.8844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0868835449219,0.5378093123435974,0.050000000745058,0.0483392551541328,296.89752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0868835449219,0.5378093123435974,0.050000000745058,0.035703208297491,296.8289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0868835449219,0.5378093123435974,0.050000000745058,0.0483392551541328,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0868835449219,0.5378093123435974,0.050000000745058,0.2293006181716919,291.0871276855469,291.1499938964844,284.25,283.9132080078125,291.0986328125,297.1370544433594,291.0877685546875,1.0,0.1645484119653701,1.0,1.0,0.953502357006073,1.0,-0.611359715461731,0.2867140769958496,0.3246456086635589,0.045984148979187,0.0,0.0,0.0,26.285972595214844,25.0,4.574320793151856,-0.0,40.31967926025391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947200,296.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0885314941406,0.5384333729743958,0.050000000745058,0.0458990857005119,296.884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0885314941406,0.5384333729743958,0.050000000745058,0.0483339503407478,296.89776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0885314941406,0.5384333729743958,0.050000000745058,0.035699289292097,296.82623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0885314941406,0.5384333729743958,0.050000000745058,0.0483339503407478,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0885314941406,0.5384333729743958,0.050000000745058,0.2292754501104354,291.0887756347656,291.1499938964844,284.25,283.9140625,291.1005249023437,297.1366271972656,291.0894470214844,1.0,0.1642824113368988,1.0,1.0,0.9518256187438964,1.0,-0.6112927794456482,0.2865822315216064,0.3247105479240417,0.0463311672210693,0.0,0.0,0.0,26.15578842163086,25.0,4.707174777984619,-0.0,40.17705154418945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947260,296.8921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0902099609375,0.5389987826347351,0.050000000745058,0.045894555747509,296.8851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0902099609375,0.5389987826347351,0.050000000745058,0.0483291782438755,296.8980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0902099609375,0.5389987826347351,0.050000000745058,0.0356957651674747,296.8235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0902099609375,0.5389987826347351,0.050000000745058,0.0483291782438755,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0902099609375,0.5389987826347351,0.050000000745058,0.229252815246582,291.0904541015625,291.1499938964844,284.25,283.91485595703125,291.10235595703125,297.13623046875,291.0911560058594,1.0,0.1640436202287674,1.0,1.0,0.9501485228538512,1.0,-0.6112326383590698,0.2864567339420318,0.3247759342193603,0.046673260629177,0.0,0.0,0.0,26.039140701293945,25.0,4.794816493988037,-0.0,40.049259185791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947320,296.89276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919189453125,0.5395123362541199,0.050000000745058,0.0458904691040515,296.885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919189453125,0.5395123362541199,0.050000000745058,0.0483248755335807,296.8982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919189453125,0.5395123362541199,0.050000000745058,0.0356925874948501,296.8207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919189453125,0.5395123362541199,0.050000000745058,0.0483248755335807,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919189453125,0.5395123362541199,0.050000000745058,0.2292324006557464,291.0921630859375,291.1499938964844,284.25,283.9155578613281,291.1041259765625,297.1358337402344,291.0928649902344,1.0,0.1638285517692566,1.0,1.0,0.9484714865684508,1.0,-0.6111783981323242,0.2863374650478363,0.3248409628868103,0.0470096841454505,0.0,0.0,0.0,25.93425369262696,25.0,4.84248685836792,-0.0,39.93435287475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947380,296.89337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0936279296875,0.5399773120880127,0.050000000745058,0.0458867959678173,296.8858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0936279296875,0.5399773120880127,0.050000000745058,0.0483210049569606,296.8985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0936279296875,0.5399773120880127,0.050000000745058,0.0356897301971912,296.81805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0936279296875,0.5399773120880127,0.050000000745058,0.0483210049569606,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0936279296875,0.5399773120880127,0.050000000745058,0.2292140424251556,291.0938720703125,291.1499938964844,284.25,283.9161376953125,291.1058044433594,297.1354064941406,291.0945739746094,1.0,0.1636354625225067,1.0,1.0,0.9467944502830504,1.0,-0.611129641532898,0.2862245142459869,0.3249050974845886,0.0473397150635719,0.0,0.0,0.0,25.84023094177246,25.0,4.852802753448486,-0.0,39.83134460449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947440,296.8940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953369140625,0.5403995513916016,0.050000000745058,0.045883473008871,296.8862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953369140625,0.5403995513916016,0.050000000745058,0.0483175069093704,296.8988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953369140625,0.5403995513916016,0.050000000745058,0.0356871448457241,296.8153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953369140625,0.5403995513916016,0.050000000745058,0.0483175069093704,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953369140625,0.5403995513916016,0.050000000745058,0.2291974574327469,291.0955810546875,291.1499938964844,284.25,283.9166259765625,291.107421875,297.135009765625,291.0962829589844,1.0,0.1634614616632461,1.0,1.0,0.94511741399765,1.0,-0.6110855340957642,0.2861178815364837,0.3249676823616028,0.0476626493036747,0.0,0.0,0.0,25.755615234375,25.0,4.829783439636231,-0.0,39.73863983154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947500,296.89471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970458984375,0.5407814979553223,0.050000000745058,0.0458804853260517,296.8866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970458984375,0.5407814979553223,0.050000000745058,0.0483143590390682,296.8991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970458984375,0.5407814979553223,0.050000000745058,0.0356848239898681,296.8127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970458984375,0.5407814979553223,0.050000000745058,0.0483143590390682,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970458984375,0.5407814979553223,0.050000000745058,0.2291825264692306,291.0972900390625,291.1499938964844,284.25,283.9170227050781,291.1089172363281,297.1346435546875,291.09796142578125,1.0,0.163305252790451,1.0,1.0,0.9434403777122498,1.0,-0.6110458970069885,0.2860176563262939,0.3250282406806946,0.0479778014123439,0.0,0.0,0.0,25.67975616455078,25.0,4.775211334228516,-0.0,39.655517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947560,296.8954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987243652344,0.541127622127533,0.050000000745058,0.0458777882158756,296.8870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987243652344,0.541127622127533,0.050000000745058,0.0483115203678607,296.8994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987243652344,0.541127622127533,0.050000000745058,0.0356827266514301,296.8100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987243652344,0.541127622127533,0.050000000745058,0.0483115203678607,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987243652344,0.541127622127533,0.050000000745058,0.2291690558195114,291.0989685058594,291.1499938964844,284.25,283.9172668457031,291.1103515625,297.1342468261719,291.0996398925781,1.0,0.1631647199392318,1.0,1.0,0.941763401031494,1.0,-0.6110101342201233,0.2859239280223846,0.3250862061977386,0.0482844710350036,0.0,0.0,0.0,25.6115837097168,25.0,4.691863536834717,-0.0,39.58081817626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947620,296.89630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1003723144531,0.5414412617683411,0.050000000745058,0.045875359326601,296.887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1003723144531,0.5414412617683411,0.050000000745058,0.0483089610934257,296.89971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1003723144531,0.5414412617683411,0.050000000745058,0.0356808342039585,296.8074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1003723144531,0.5414412617683411,0.050000000745058,0.0483089610934257,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1003723144531,0.5414412617683411,0.050000000745058,0.2291569113731384,291.1006164550781,291.1499938964844,284.25,283.9173583984375,291.1116943359375,297.13385009765625,291.10125732421875,1.0,0.1630382686853408,1.0,1.0,0.9400864839553832,1.0,-0.610977828502655,0.2858367562294006,0.3251410722732544,0.0485820025205612,0.0,0.0,0.0,25.55031013488769,25.0,4.5817155838012695,-0.0,39.513668060302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947680,296.89715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1019592285156,0.5417260527610779,0.050000000745058,0.0458731576800346,296.88787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1019592285156,0.5417260527610779,0.050000000745058,0.0483066439628601,296.9000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1019592285156,0.5417260527610779,0.050000000745058,0.0356791205704212,296.8049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1019592285156,0.5417260527610779,0.050000000745058,0.0483066439628601,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1019592285156,0.5417260527610779,0.050000000745058,0.2291459143161773,291.1022033691406,291.1499938964844,284.25,283.9173583984375,291.1129150390625,297.13348388671875,291.1028137207031,1.0,0.1629241853952407,1.0,1.0,0.9384095072746276,1.0,-0.6109486222267151,0.2857562899589538,0.3251923322677612,0.0488697253167629,0.0,0.0,0.0,25.49507522583008,25.0,4.446813106536865,-0.0,39.45312881469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947740,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.103515625,0.5419833064079285,0.050000000745058,0.0458711758255958,296.8882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.103515625,0.5419833064079285,0.050000000745058,0.0483045578002929,296.9003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.103515625,0.5419833064079285,0.050000000745058,0.0356775820255279,296.8024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.103515625,0.5419833064079285,0.050000000745058,0.0483045578002929,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.103515625,0.5419833064079285,0.050000000745058,0.2291360199451446,291.1037292480469,291.1499938964844,284.25,283.91717529296875,291.114013671875,297.13311767578125,291.1043395996094,1.0,0.1628217995166778,1.0,1.0,0.936732530593872,1.0,-0.6109223365783691,0.2856826782226562,0.3252396583557129,0.0491470657289028,0.0,0.0,0.0,25.445556640625,25.0,4.288012504577637,-0.0,39.39885330200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
